Time,TZ,BL1.5LBA50CF1oo2_2JT01TValue,BL1.5LBA50CF1oo2_1JT01TValue,BL1.5LBA50CF1oo2_1oo2_JT01TValue,BL1.5LBA60CF1oo2_1oo2_JT01TValue,BL1.5LBA60CF1oo2_2JT01TValue,BL1.5LBA60CF1oo2_1JT01TValue,BL1.4LBB10FP905_ZE02U,BL1.4LBB10FP905_ZE01U,BL1.4LBB10FT905_ZE01U,BL1.BOP_5MAC10CP001_AI_JT01TValue,BL1.BOP_5MAC10CT001_AI_JT01TValue,BL1.BOP_5MAC20CP001_AI_JT01TValue,BL1.BOP_5MAC20CT001_AI_JT01TValue,BL1.BOP_5MAC30CP001_AI_JT01TValue,BL1.BOP_5MAC30CT001_AI_JT01TValue,BL1.BOP_5MAC40CP001_AI_JT01TValue,BL1.BOP_5MAC40CT001_AI_JT01TValue,BL1.4MAC10FT950_ZE01U,BL1.4MAM10CP010_XE01U,BL1.5LCA10FP920_ZE02U
#!Units,,kg/s,kg/s,kg/s,kg/s,kg/s,kg/s,barg,Bar,deg C,bar,deg C,bar,deg C,bar,deg C,bar,deg C,deg C,barg,bara
#!Description,Time Zone Information,FLOW AT SUPERHEATER 1 OUTPUT,FLOW AT SUPERHEATER 1 OUTPUT,FLOW AT SUPERHEATER 1 OUTPUT,FLOW AT SUPERHEATER 2 OUTPUT,FLOW AT SUPERHEATER 2 OUTPUT,FLOW AT SUPERHEATER 2 OUTPUT,LPT Pressure Inlet Steam,LPT Pressure LP Inlet Steam,LPT Inlet Steam Temperature ,PRESSURE FROM EXHAUST LP TURBINE TO DEAERATOR,TEMPERATURE FROM EXHAUST LP TURBINE TO DEAERATOR,PRESSURE FROM EXHAUST LP TURBINE TO LP3 PREHEATERS,TEMPERATURE FROM EXHAUST LP TURBINE TO LP3 PREHEATERS,LP ST EXTRACTION TO LP PREHEATER 2 PRESSURE,LP ST EXTRACTION TO LP PREHEATER 2 TEMPERATURE,LP ST EXTRACTION TO LP PREHEATER 1 PRESSURE,LP ST EXTRACTION TO LP PREHEATER 1 TEMPERATURE,LPT Exhaust Temperature,Pressure Leak Off Steam,Condenser Pressure
00:00.0,+02:00,30.2743,30.4588,30.3666,29.5296,29.4385,29.5933,17.0695,17.0722,383.1439,10.0299,280.0618,3.6489,242.7894,0.6882,115.8775,-0.1896,75.2148,36.3271,-0.0432,0.0603
01:00.0,+02:00,30.2468,30.4766,30.3617,29.5334,29.4963,29.5887,17.0704,17.0731,383.0788,10.0312,279.2643,3.6492,242.7778,0.6882,115.8637,-0.1895,75.2148,36.338,-0.0432,0.0604
02:00.0,+02:00,30.2456,30.4684,30.357,29.5341,29.4395,29.5474,17.0876,17.0903,383.1439,10.04,278.3366,3.6565,242.8357,0.6903,115.8431,-0.1887,75.2474,36.4465,-0.0428,0.0605
03:00.0,+02:00,30.2593,30.4196,30.3394,29.4783,29.4132,29.5566,17.0704,17.0731,383.1276,10.0299,279.9479,3.6464,242.7199,0.6873,115.8087,-0.1899,75.1758,36.4465,-0.0429,0.0605
04:00.0,+02:00,30.2486,30.4415,30.345,29.4979,29.4659,29.5469,17.0867,17.0903,383.3229,10.0419,279.3782,3.6553,242.7662,0.6903,115.8156,-0.1887,75.2604,36.5007,-0.0426,0.0608
05:00.0,+02:00,30.2726,30.457,30.3648,29.4805,29.4129,29.5464,17.0858,17.0894,383.3066,10.0407,278.4342,3.6524,242.7199,0.6892,115.8362,-0.1893,75.2604,36.4465,-0.0427,0.0605
06:00.0,+02:00,30.2563,30.4039,30.3301,29.496,29.4053,29.58,16.885,16.8877,383.3229,9.8603,278.3528,3.5884,242.7083,0.6718,115.8156,-0.1936,75.1628,36.3271,-0.0428,0.06
07:00.0,+02:00,30.2603,30.4178,30.339,29.4697,29.4021,29.5455,17.0957,17.0993,383.0951,10.047,279.3457,3.6569,242.6852,0.69,115.7744,-0.1891,75.2148,36.3814,-0.0428,0.0603
08:00.0,+02:00,30.2638,30.3986,30.3312,29.4662,29.367,29.5303,17.0966,17.0993,383.3229,10.0502,278.3366,3.6648,242.7315,0.6932,115.7469,-0.188,75.2995,36.3922,-0.0428,0.0605
09:00.0,+02:00,30.2659,30.4148,30.3404,29.4837,29.4145,29.5637,17.093,17.0957,383.1602,10.0457,277.36,3.6683,242.8009,0.6946,115.8775,-0.1871,75.3776,36.5007,-0.0428,0.0608
10:00.0,+02:00,30.2713,30.4103,30.3408,29.4733,29.4043,29.5648,17.0885,17.0912,383.1113,10.0432,276.4485,3.6664,242.8357,0.6941,115.9324,-0.1873,75.3711,36.4356,-0.043,0.0608
11:00.0,+02:00,30.2464,30.4209,30.3337,29.5017,29.4217,29.568,17.0939,17.0966,383.0788,10.0483,275.4883,3.6709,242.882,0.6955,115.9737,-0.1868,75.4036,36.4356,-0.043,0.0607
12:00.0,+02:00,30.2767,30.481,30.3788,29.5004,29.4534,29.5258,17.0812,17.0849,383.1927,10.0388,274.707,3.6667,242.8935,0.6941,116.0218,-0.1871,75.3711,36.4465,-0.0427,0.0607
13:00.0,+02:00,30.2535,30.4521,30.3528,29.5052,29.4312,29.5391,17.0695,17.0722,383.3717,9.985,273.9583,3.6521,242.882,0.6905,116.008,-0.188,75.3711,36.5007,-0.0424,0.0608
14:00.0,+02:00,30.2571,30.4968,30.3769,29.5415,29.5078,29.5433,17.0478,17.0505,382.9811,9.9805,276.709,3.6409,242.7662,0.687,115.9805,-0.1893,75.2799,36.4465,-0.0427,0.0607
15:00.0,+02:00,30.2327,30.3957,30.3142,29.4851,29.4329,29.5749,17.055,17.0586,382.9323,10.0236,279.8665,3.6524,242.6852,0.6897,115.8843,-0.1886,75.2604,36.4465,-0.0427,0.0607
16:00.0,+02:00,30.2407,30.4789,30.3598,29.5039,29.4065,29.584,17.0478,17.0505,382.9811,9.9729,279.0202,3.6422,242.6852,0.6874,115.8981,-0.189,75.3125,36.4899,-0.0427,0.0608
17:00.0,+02:00,30.2695,30.3901,30.3298,29.5124,29.4723,29.5433,17.0442,17.0487,383.2253,10.0147,280.2897,3.6457,242.662,0.6879,115.8706,-0.1893,75.2474,36.4465,-0.0429,0.0608
18:00.0,+02:00,30.2415,30.4259,30.3337,29.489,29.4168,29.573,17.0469,17.0496,383.2578,10.0179,279.0853,3.6429,242.6273,0.6865,115.8362,-0.1899,75.1953,36.338,-0.0431,0.0603
19:00.0,+02:00,30.2047,30.4699,30.3373,29.5395,29.458,29.5787,17.055,17.0586,383.1439,10.0217,277.8483,3.6486,242.6042,0.6885,115.8019,-0.1892,75.2279,36.3271,-0.0431,0.0605
20:00.0,+02:00,30.2247,30.3665,30.2956,29.5171,29.4699,29.575,17.0641,17.0677,383.0951,10.0293,276.7253,3.6575,242.7083,0.6915,115.8087,-0.188,75.306,36.3271,-0.0426,0.0605
21:00.0,+02:00,30.2308,30.5032,30.367,29.5568,29.4709,29.6172,17.065,17.0677,383.1113,10.0261,275.6348,3.6584,242.7199,0.6917,115.8843,-0.1877,75.3385,36.5007,-0.0425,0.0608
22:00.0,+02:00,30.2412,30.4653,30.3533,29.5527,29.4696,29.6443,17.0686,17.0722,383.4043,10.0305,274.6582,3.6537,242.8009,0.69,115.9668,-0.1888,75.306,36.5007,-0.0427,0.0608
23:00.0,+02:00,30.3074,30.4762,30.3918,29.5551,29.5051,29.6372,17.0604,17.0632,383.0625,10.0267,276.3346,3.6489,242.7199,0.6885,115.8981,-0.1894,75.2148,36.4465,-0.0431,0.0607
24:00.0,+02:00,30.2762,30.5458,30.411,29.5191,29.4465,29.6412,17.0704,17.0731,383.1927,10.0312,275.7487,3.6511,242.6852,0.6889,115.8775,-0.1891,75.2604,36.4465,-0.0428,0.0606
25:00.0,+02:00,30.2691,30.5685,30.4188,29.5264,29.4664,29.5417,17.0776,17.0812,383.1113,10.0362,274.6907,3.6549,242.7199,0.6903,115.8981,-0.1886,75.2734,36.4465,-0.0427,0.0608
26:00.0,+02:00,30.2923,30.4952,30.3938,29.561,29.4974,29.6579,17.0424,17.046,383.2741,9.9331,273.7956,3.6136,242.6273,0.6786,115.8431,-0.1921,75.1628,36.4465,-0.0426,0.0605
27:00.0,+02:00,30.2553,30.4695,30.3624,29.5334,29.5071,29.5853,17.0894,17.0921,383.4694,10.0394,277.3763,3.6432,242.5,0.6862,115.7331,-0.1903,75.1172,36.3814,-0.0426,0.0605
28:00.0,+02:00,30.2345,30.4785,30.3565,29.4996,29.4389,29.5639,17.093,17.0957,383.3229,10.0426,276.4811,3.64,242.419,0.6851,115.7057,-0.1907,75.1758,36.3814,-0.0427,0.0605
29:00.0,+02:00,30.2756,30.4458,30.3607,29.4925,29.4719,29.5514,17.0668,17.0695,383.2253,10.0141,277.6204,3.6199,242.3611,0.6791,115.6026,-0.1929,75.0456,36.2295,-0.043,0.0601
30:00.0,+02:00,30.2612,30.4328,30.347,29.5616,29.5112,29.6248,17.0966,17.0993,383.1927,10.0432,278.2064,3.6413,242.3148,0.6856,115.5751,-0.1909,75.1107,36.2837,-0.0428,0.0602
31:00.0,+02:00,30.2805,30.4493,30.3649,29.5012,29.462,29.5415,17.0713,17.074,383.3229,9.9831,277.7995,3.6279,242.4306,0.6821,115.5751,-0.1915,75.1107,36.2729,-0.043,0.0602
32:00.0,+02:00,30.344,30.4802,30.4121,29.4787,29.4072,29.5649,17.0939,17.0966,383.3066,10.0457,279.6224,3.6686,242.5579,0.6947,115.6094,-0.1871,75.2344,36.338,-0.0428,0.0607
33:00.0,+02:00,30.3013,30.5241,30.4127,29.4938,29.4303,29.5709,17.1057,17.1084,383.0788,10.0584,278.418,3.6982,242.7778,0.7047,115.85,-0.183,75.5664,36.5007,-0.0425,0.0611
34:00.0,+02:00,30.2535,30.4053,30.3294,29.5421,29.4875,29.5628,17.1066,17.1093,383.1765,10.0609,277.1159,3.7116,243.1366,0.7097,116.173,-0.1808,75.7031,36.555,-0.0425,0.0613
35:00.0,+02:00,30.2377,30.4349,30.3363,29.4936,29.424,29.5632,17.1029,17.1057,383.2741,10.0559,276.0417,3.697,243.2986,0.7046,116.4135,-0.1831,75.6836,36.7178,-0.0427,0.0616
36:00.0,+02:00,30.2511,30.4085,30.3298,29.4899,29.4041,29.5504,17.093,17.0966,383.1765,10.0438,274.9349,3.6486,243.125,0.6885,116.3516,-0.1893,75.3581,36.4899,-0.0429,0.0608
37:00.0,+02:00,30.2402,30.4132,30.3267,29.4884,29.3887,29.5392,17.0749,17.0776,383.1439,10.028,273.942,3.6136,242.7083,0.6771,116.0355,-0.193,75.0716,36.3271,-0.0426,0.0604
38:00.0,+02:00,30.1938,30.3625,30.2782,29.4696,29.4185,29.4639,17.0288,17.0315,382.9811,10.0014,272.998,3.5716,242.1644,0.6622,115.5957,-0.1994,74.6549,36.1752,-0.0427,0.0599
39:00.0,+02:00,30.1484,30.4092,30.2788,29.4542,29.3908,29.5243,16.8525,16.8615,383.03,9.7748,276.123,3.5095,241.7361,0.6469,115.1147,-0.2032,74.4987,36.121,-0.0427,0.0597
40:00.0,+02:00,29.9913,30.2048,30.0981,29.2332,29.1895,29.3155,16.9565,16.9592,382.9811,9.9153,284.2285,3.577,241.5046,0.6664,114.8466,-0.1974,74.5247,36.1752,-0.0427,0.06
41:00.0,+02:00,29.8398,30.0442,29.942,29.077,29.0853,29.1206,16.8254,16.829,382.7533,9.8596,287.679,3.5868,241.7593,0.6715,114.9428,-0.194,74.8503,36.2837,-0.0428,0.0604
42:00.0,+02:00,29.8271,30.0229,29.925,29.0691,29.0324,29.1057,16.7964,16.8,382.7044,9.8622,288.8184,3.5938,242.0949,0.674,115.2521,-0.1931,74.9219,36.3271,-0.0426,0.0604
43:00.0,+02:00,29.8428,29.9484,29.8956,29.0342,28.9855,29.0828,16.8027,16.8055,382.558,9.8679,287.5163,3.5967,242.3033,0.6748,115.4926,-0.1926,75,36.2837,-0.0428,0.0604
44:00.0,+02:00,29.7509,29.9578,29.8544,29.0274,28.964,29.0908,16.7648,16.7693,382.5905,9.7951,285.8235,3.5738,242.3958,0.6681,115.5751,-0.1943,74.9674,36.2837,-0.0428,0.0602
45:00.0,+02:00,29.7665,30.0254,29.8959,29.0616,29.0066,29.1165,16.7711,16.7738,382.8997,9.847,287.1582,3.5811,242.3727,0.6692,115.5957,-0.1947,74.8828,36.2837,-0.0426,0.0602
46:00.0,+02:00,29.8205,29.9725,29.8965,29.0289,28.9979,29.074,16.7503,16.7548,382.444,9.7856,285.97,3.5598,242.3958,0.663,115.5888,-0.1965,74.8177,36.1752,-0.0428,0.0598
47:00.0,+02:00,29.8254,29.9732,29.8993,29.0868,29.0294,29.1577,16.7738,16.7774,382.6719,9.8502,288.2161,3.5802,242.2801,0.6684,115.5064,-0.1949,74.8177,36.1752,-0.0428,0.0599
48:00.0,+02:00,29.8044,30.0283,29.9163,29.1207,29.0446,29.1968,16.7765,16.7792,382.8021,9.802,287.321,3.5709,242.3958,0.6666,115.5545,-0.1952,74.8568,36.2729,-0.0432,0.0601
49:00.0,+02:00,29.8739,30.0767,29.9753,29.1596,29.1611,29.1582,16.8109,16.8118,382.916,9.8729,289.4694,3.5977,242.419,0.6743,115.6232,-0.193,74.9089,36.2295,-0.0424,0.0603
50:00.0,+02:00,29.8253,30.1,29.9626,29.1377,29.0608,29.2145,16.8398,16.8425,383.0788,9.8919,288.0208,3.6088,242.6158,0.6775,115.7331,-0.1917,75.0456,36.1752,-0.0427,0.06
51:00.0,+02:00,29.8394,30.1367,29.9881,29.1256,29.0779,29.2105,16.8136,16.8181,383.4369,9.8464,288.5254,3.5887,242.6505,0.6719,115.8156,-0.1936,74.9805,36.1752,-0.0427,0.0598
52:00.0,+02:00,29.8553,30.0821,29.963,29.131,29.0955,29.2366,16.8633,16.8679,383.5833,9.9078,288.5254,3.6174,242.6736,0.6801,115.8706,-0.1911,75.0716,36.1752,-0.0426,0.0602
53:00.0,+02:00,29.8429,30.1628,30.0029,29.1032,29.0413,29.1683,16.8796,16.8823,383.5996,9.8913,287.0605,3.6203,242.8472,0.6813,116.008,-0.1902,75.1497,36.2837,-0.0425,0.0604
54:00.0,+02:00,29.8707,30.0737,29.9289,29.1331,29.0603,29.2452,16.8877,16.8914,383.3066,9.9191,288.0859,3.6183,242.882,0.6801,116.0424,-0.1913,75.0781,36.2837,-0.0428,0.0605
55:00.0,+02:00,29.9079,30.0418,29.9749,29.1196,29.0832,29.1382,16.9076,16.9103,383.4206,9.9324,287.0605,3.6263,242.9167,0.6827,116.0561,-0.1902,75.1367,36.3271,-0.0426,0.0605
56:00.0,+02:00,29.8992,30.0585,29.9925,29.0965,29.0162,29.1757,16.9113,16.914,383.3229,9.9331,285.5794,3.6238,242.9167,0.6818,116.0768,-0.1905,75.1432,36.338,-0.0425,0.0607
57:00.0,+02:00,29.8774,30.086,29.9817,29.079,29.0348,29.1915,16.8941,16.8968,383.3066,9.9248,286.5723,3.6155,242.8935,0.6794,116.0561,-0.1917,75.0716,36.2729,-0.0425,0.0605
58:00.0,+02:00,29.9057,30.1016,30.0037,29.1047,29.0275,29.1545,16.9158,16.9185,383.0951,9.9375,286.2956,3.6257,242.882,0.6824,116.0561,-0.1905,75.1367,36.3922,-0.0425,0.0608
59:00.0,+02:00,29.8446,30.0419,29.9432,29.1165,29.0715,29.1647,16.9131,16.9176,383.3066,9.909,284.8795,3.6171,242.9398,0.6798,116.0836,-0.1912,75.1172,36.2837,-0.0428,0.0605
00:00.0,+02:00,29.8321,30.0491,29.9406,29.1047,29.0547,29.1704,16.8995,16.904,383.2253,9.9255,286.6211,3.6139,242.8357,0.6789,116.0424,-0.1917,75.0456,36.338,-0.0425,0.0608
01:00.0,+02:00,29.932,30.0927,30.0124,29.0895,29.0345,29.1389,16.8968,16.9004,383.4043,9.9248,285.7422,3.6152,242.8009,0.6791,116.0424,-0.1915,75.0977,36.338,-0.0424,0.0607
02:00.0,+02:00,29.8917,30.0665,29.9791,29.105,29.0876,29.1864,16.8742,16.8778,383.3066,9.8907,286.3932,3.5999,242.8241,0.675,116.0149,-0.1928,75.0195,36.3271,-0.0424,0.0605
03:00.0,+02:00,29.8809,30.0697,29.9753,29.0814,29.0521,29.1636,16.8923,16.8959,383.2741,9.9204,286.6536,3.6098,242.7662,0.6774,115.9805,-0.1922,75.0195,36.2729,-0.0428,0.0604
04:00.0,+02:00,29.8495,30.0355,29.9425,29.085,28.9865,29.1911,16.8263,16.829,383.2253,9.8027,288.0534,3.5741,242.7315,0.668,115.9393,-0.1944,74.9349,36.2837,-0.0429,0.0603
05:00.0,+02:00,29.8699,30.0841,29.977,29.0897,28.967,29.1433,16.8642,16.8679,383.3555,9.904,291.8294,3.6168,242.7083,0.6801,115.8981,-0.1909,75.0325,36.338,-0.0423,0.0608
06:00.0,+02:00,29.7868,30.0108,29.8988,29.1091,29.0449,29.2043,16.8615,16.8642,383.3066,9.9046,290.3646,3.6269,242.8472,0.6836,116.0355,-0.189,75.2083,36.3814,-0.0424,0.0608
07:00.0,+02:00,29.8171,30.0228,29.92,29.0728,29.0078,29.1588,16.8263,16.829,383.0788,9.8596,289.7949,3.6174,242.963,0.6816,116.1386,-0.1894,75.2148,36.338,-0.0425,0.0608
08:00.0,+02:00,29.7957,30.0394,29.9175,29.11,29.0604,29.1056,16.8398,16.8425,382.9974,9.8964,289.5833,3.6413,243.1366,0.6892,116.2623,-0.1867,75.3385,36.3271,-0.0426,0.0608
09:00.0,+02:00,29.7985,30.0365,29.9175,29.1171,29.0248,29.163,16.8344,16.8371,382.8997,9.8919,288.0534,3.6381,243.2408,0.688,116.4135,-0.1871,75.3776,36.3271,-0.0426,0.0608
10:00.0,+02:00,29.7891,30.0271,29.9081,29.0818,29.0524,29.1553,16.8244,16.8281,382.8509,9.885,286.6374,3.6343,243.3449,0.6867,116.4616,-0.1875,75.3385,36.338,-0.0429,0.0608
11:00.0,+02:00,29.7936,30.0077,29.9006,29.0907,29.0416,29.1587,16.8254,16.8272,382.8997,9.8875,285.4004,3.6378,243.2986,0.688,116.5028,-0.1868,75.3581,36.338,-0.0425,0.0608
12:00.0,+02:00,29.8319,29.9981,29.915,29.063,29.0587,29.0982,16.8199,16.8235,382.9323,9.8812,284.1797,3.6199,243.2986,0.6821,116.5234,-0.1891,75.306,36.3271,-0.0425,0.0605
13:00.0,+02:00,29.8076,30.0568,29.9322,29.0838,29.0423,29.1833,16.8154,16.8199,382.9323,9.8786,283.0403,3.6056,243.125,0.6771,116.4135,-0.1915,75.1367,36.1644,-0.0426,0.0602
14:00.0,+02:00,29.7655,30.0401,29.9028,29.0903,28.9981,29.1757,16.8172,16.8199,382.8509,9.8755,281.9499,3.5929,242.9514,0.6727,116.2417,-0.1933,75.0065,36.121,-0.0427,0.06
15:00.0,+02:00,29.7923,30.0345,29.9134,29.1018,29.0355,29.1582,16.8118,16.8145,382.9323,9.8723,281.0059,3.5811,242.7894,0.669,116.0768,-0.1949,74.9089,36.1101,-0.0428,0.0601
16:00.0,+02:00,29.8456,30.0724,29.959,29.1079,29.0257,29.1583,16.7874,16.7919,382.9811,9.8065,282.6009,3.5585,242.5695,0.6628,115.8706,-0.1965,74.7917,36.1752,-0.0423,0.0603
17:00.0,+02:00,29.8687,30.0349,29.9518,29.0843,29.0397,29.1412,16.8136,16.8163,382.8347,9.8464,284.0657,3.5709,242.4537,0.6657,115.8087,-0.1962,74.7786,36.2295,-0.0425,0.0605
18:00.0,+02:00,29.8479,30.0184,29.9331,29.1019,29.0208,29.1632,16.7829,16.7847,383.03,9.8141,286.5885,3.5442,242.2685,0.6578,115.6575,-0.1988,74.5833,36.121,-0.0426,0.06
19:00.0,+02:00,29.8895,29.9924,29.9409,29.1281,29.0434,29.1591,16.8308,16.8326,383.2578,9.8432,289.2415,3.5553,242.1644,0.6601,115.527,-0.1987,74.6224,36.0667,-0.0434,0.0602
20:00.0,+02:00,29.9354,30.1569,30.0462,29.1562,29.0453,29.2374,16.8932,16.8959,383.3555,9.9198,291.5039,3.5872,242.1296,0.6692,115.3827,-0.1962,74.6875,36.121,-0.043,0.0602
21:00.0,+02:00,30.0076,30.2547,30.1312,29.2397,29.1446,29.2704,16.9339,16.9366,383.1602,9.8976,290.3809,3.5922,242.2107,0.6718,115.4239,-0.1945,74.8698,36.1752,-0.043,0.0605
22:00.0,+02:00,30.0261,30.207,30.1166,29.2599,29.2237,29.2619,16.961,16.9637,383.1765,9.9609,292.6432,3.6107,242.2685,0.6768,115.4583,-0.1932,74.9089,36.1101,-0.0429,0.0604
23:00.0,+02:00,30.0382,30.2587,30.1485,29.2757,29.2294,29.3412,17.0035,17.0053,383.3392,9.9533,291.4551,3.6203,242.338,0.6798,115.5545,-0.1918,75.013,36.2186,-0.0424,0.0605
24:00.0,+02:00,30.0159,30.3199,30.1679,29.3032,29.1804,29.4423,17.0098,17.0134,383.2578,9.9913,292.7409,3.6241,242.338,0.6809,115.5751,-0.1921,74.974,36.2295,-0.0424,0.0605
25:00.0,+02:00,30.1106,30.245,30.1778,29.3135,29.2158,29.3164,17.0342,17.0369,383.1765,9.9989,291.6829,3.6273,242.4306,0.6813,115.5957,-0.192,75.013,36.2295,-0.0428,0.0605
26:00.0,+02:00,30.0936,30.2223,30.158,29.3037,29.2286,29.298,17.0207,17.0225,383.0137,9.9951,292.9199,3.6187,242.3148,0.6788,115.5751,-0.1929,74.9674,36.338,-0.0424,0.0609
27:00.0,+02:00,30.0572,30.2707,30.1639,29.2895,29.2615,29.3464,17.0252,17.0279,383.1113,9.9647,291.9922,3.6139,242.3033,0.6775,115.5339,-0.1933,74.9674,36.3271,-0.0425,0.0609
28:00.0,+02:00,30.0411,30.2433,30.1422,29.2505,29.2208,29.2817,16.9953,16.9962,383.2578,9.9805,293.75,3.6082,242.1412,0.6756,115.4376,-0.194,74.8568,36.2837,-0.0426,0.0607
29:00.0,+02:00,30.0686,30.2171,30.1429,29.3236,29.2413,29.4155,16.9528,16.9556,383.1113,9.8691,295.4915,3.5741,241.9908,0.6666,115.3346,-0.1964,74.8112,36.1644,-0.0427,0.0603
30:00.0,+02:00,30.0695,30.2137,30.1416,29.2693,29.2306,29.3439,16.9528,16.9565,383.0625,9.9552,299.2513,3.5954,241.956,0.6721,115.2521,-0.1951,74.7591,36.121,-0.0425,0.0605
31:00.0,+02:00,30.0788,30.2626,30.1707,29.2813,29.2094,29.3793,16.9574,16.9592,382.7207,9.9008,298.5026,3.5922,241.9676,0.6719,115.2521,-0.1945,74.9089,36.1752,-0.0426,0.0605
32:00.0,+02:00,30.0487,30.2381,30.1434,29.3266,29.2247,29.3875,16.9447,16.9492,383.0137,9.9356,299.9349,3.5977,241.9792,0.673,115.2521,-0.1944,74.8372,36.1752,-0.0426,0.0604
33:00.0,+02:00,30.0409,30.3166,30.1788,29.3196,29.2469,29.3432,16.9375,16.9411,383.0951,9.9445,300.3418,3.6082,242.037,0.676,115.2658,-0.1932,74.9089,36.2186,-0.0426,0.0605
34:00.0,+02:00,30.063,30.309,30.186,29.3045,29.2419,29.3806,16.9393,16.9402,382.8997,9.9027,298.8607,3.6027,242.1875,0.6751,115.3895,-0.1932,74.974,36.2729,-0.0427,0.0608
35:00.0,+02:00,30.0478,30.3249,30.1863,29.3409,29.2338,29.4079,16.9393,16.942,382.7533,9.9476,299.4792,3.6152,242.2454,0.6786,115.4376,-0.1924,74.9674,36.2729,-0.0427,0.0608
36:00.0,+02:00,30.0404,30.3077,30.174,29.3263,29.2403,29.3592,16.942,16.9456,382.8509,9.9223,298.0306,3.6136,242.3148,0.6788,115.527,-0.1921,75.0195,36.3922,-0.0428,0.0611
37:00.0,+02:00,30.1346,30.2944,30.2145,29.3436,29.2438,29.4109,16.9366,16.9411,383.1113,9.9483,298.6816,3.6126,242.338,0.678,115.5407,-0.1925,74.9674,36.2186,-0.0427,0.0608
38:00.0,+02:00,30.0046,30.3312,30.1679,29.3832,29.296,29.4546,16.9438,16.9465,382.8997,9.9533,297.3958,3.6145,242.338,0.6786,115.6094,-0.1921,75.0325,36.338,-0.0421,0.0611
39:00.0,+02:00,30.1255,30.373,30.2492,29.3664,29.2484,29.4041,16.6843,16.697,383.0462,9.8337,298.0957,3.5585,242.3148,0.6627,115.6094,-0.1965,74.8372,36.2729,-0.0426,0.0605
40:00.0,+02:00,30.1422,30.319,30.2306,29.3457,29.2784,29.4087,16.9538,16.9547,383.2253,9.9071,297.2168,3.6066,242.3611,0.676,115.6232,-0.1928,74.9674,36.2729,-0.0431,0.0608
41:00.0,+02:00,30.0745,30.3107,30.1926,29.3705,29.2953,29.41,16.9438,16.9474,383.1276,9.9533,298.1771,3.6161,242.338,0.6788,115.6094,-0.1924,74.9674,36.2729,-0.0429,0.0608
42:00.0,+02:00,30.1056,30.2951,30.2003,29.3915,29.3409,29.4047,16.9293,16.9185,383.1765,9.9166,296.8913,3.6126,242.4421,0.6791,115.6919,-0.1909,75.1107,36.3814,-0.0424,0.0612
43:00.0,+02:00,30.0544,30.3119,30.1832,29.4035,29.3245,29.4534,16.8534,16.8552,383.1765,9.8172,296.5495,3.5716,242.5579,0.6672,115.8156,-0.1948,74.8438,36.1752,-0.0426,0.0605
44:00.0,+02:00,30.1068,30.2779,30.1923,29.3322,29.2766,29.4325,16.9854,16.9917,383.3555,9.9831,296.7448,3.6397,242.6042,0.6857,115.8156,-0.1901,75.0195,36.2729,-0.0424,0.0611
45:00.0,+02:00,30.1252,30.2808,30.203,29.3449,29.276,29.3766,16.9854,16.9908,383.3392,9.9324,295.6868,3.6368,242.6736,0.6863,115.9049,-0.1887,75.2409,36.4356,-0.0423,0.0615
46:00.0,+02:00,30.0129,30.3355,30.1742,29.3479,29.3097,29.416,17.0152,17.0143,383.3066,9.9983,295.9147,3.6534,242.7662,0.6905,116.0218,-0.1878,75.2799,36.4356,-0.0427,0.0614
47:00.0,+02:00,30.0996,30.3402,30.2199,29.3473,29.2592,29.3754,17.0306,17.0324,383.2415,10.0103,294.5475,3.6584,242.882,0.692,116.0836,-0.1871,75.2995,36.4356,-0.0425,0.0613
48:00.0,+02:00,30.0232,30.3161,30.1696,29.3252,29.2563,29.4235,17.0387,17.0424,383.1927,10.0135,293.1803,3.6591,242.8935,0.6924,116.1386,-0.1871,75.3581,36.4356,-0.0425,0.0614
49:00.0,+02:00,30.0733,30.3068,30.1901,29.3215,29.1793,29.4046,17.0478,17.0505,383.1765,10.0185,291.9596,3.6534,242.882,0.6903,116.1455,-0.188,75.2995,36.3814,-0.0427,0.0613
50:00.0,+02:00,30.0579,30.3296,30.1938,29.2848,29.2525,29.3503,17.0514,17.0541,383.2253,10.0179,290.804,3.6502,242.8009,0.6894,116.118,-0.1883,75.2604,36.4465,-0.0426,0.0614
51:00.0,+02:00,30.1102,30.3366,30.2234,29.2864,29.2095,29.3016,17.0387,17.0406,383.2415,10.0109,289.7298,3.6425,242.7315,0.687,116.0424,-0.1892,75.2148,36.3271,-0.0427,0.0612
52:00.0,+02:00,30.0232,30.2467,30.135,29.3108,29.2768,29.3802,17.0369,17.0406,383.0951,10.0116,288.6556,3.6438,242.6273,0.6874,115.953,-0.1891,75.2148,36.3271,-0.0427,0.0611
53:00.0,+02:00,30.0815,30.2569,30.1692,29.3083,29.2453,29.3572,17.0026,17.0044,383.0137,9.9394,288.6068,3.6225,242.5579,0.6818,115.9393,-0.1903,75.1758,36.3271,-0.0424,0.061
54:00.0,+02:00,30.0911,30.2651,30.1781,29.3131,29.2234,29.3735,17.0125,17.017,383.0137,9.9976,289.4206,3.6365,242.5116,0.6851,115.8775,-0.1898,75.1432,36.3814,-0.0426,0.0613
55:00.0,+02:00,30.0724,30.2478,30.1601,29.2848,29.2136,29.3495,16.9845,16.9872,382.8997,9.9419,289.8438,3.6215,242.4769,0.6812,115.8294,-0.1906,75.1367,36.3814,-0.0426,0.0612
56:00.0,+02:00,30.0705,30.3109,30.1907,29.2835,29.1643,29.3682,16.9583,16.961,383.2253,9.9514,293.4896,3.6215,242.3843,0.6813,115.7744,-0.1907,75.0781,36.2837,-0.0426,0.0611
57:00.0,+02:00,30.0143,30.3424,30.1784,29.3238,29.2489,29.3976,16.9899,16.9953,382.8347,9.9805,293.5384,3.646,242.4884,0.6889,115.8019,-0.1879,75.2409,36.3922,-0.0425,0.0614
58:00.0,+02:00,30.0535,30.2784,30.166,29.2901,29.2051,29.3269,16.9646,16.9682,382.9811,9.9698,292.0898,3.646,242.6042,0.6892,115.9118,-0.1875,75.2995,36.3271,-0.0425,0.0614
59:00.0,+02:00,30.0842,30.2242,30.1542,29.3124,29.2501,29.3662,16.9764,16.9791,382.9974,9.9755,290.7064,3.6524,242.7083,0.6915,116.0424,-0.1868,75.3255,36.3271,-0.0424,0.0614
00:00.0,+02:00,30.0496,30.249,30.1493,29.2871,29.2179,29.3751,16.9628,16.9646,382.8997,9.9691,289.4694,3.6524,242.7894,0.6918,116.1455,-0.1863,75.3776,36.4356,-0.0422,0.0615
01:00.0,+02:00,30.0733,30.2514,30.1624,29.3267,29.2576,29.3553,16.9447,16.9474,382.7044,9.9571,288.2487,3.6394,242.8357,0.6874,116.1936,-0.188,75.3125,36.4356,-0.0421,0.0615
02:00.0,+02:00,30.0399,30.2576,30.1487,29.2957,29.2655,29.342,16.9311,16.933,382.8672,9.9451,287.1419,3.6241,242.7315,0.6826,116.2073,-0.1899,75.2148,36.3922,-0.0421,0.0613
03:00.0,+02:00,30.0517,30.2666,30.1591,29.2646,29.2162,29.3125,16.9248,16.9275,383.2253,9.9407,286.084,3.6168,242.5926,0.6801,116.0768,-0.1909,75.1107,36.3271,-0.0424,0.0612
04:00.0,+02:00,30.0878,30.3098,30.1988,29.2746,29.2397,29.3204,16.9022,16.904,383.1113,9.8824,286.556,3.5977,242.5,0.6745,115.9393,-0.1925,75.013,36.2729,-0.0424,0.0609
05:00.0,+02:00,30.0305,30.2482,30.1394,29.3387,29.2495,29.4392,16.9275,16.932,382.9811,9.9426,287.4349,3.6177,242.4537,0.6801,115.8362,-0.191,75.0521,36.2729,-0.0428,0.0609
06:00.0,+02:00,29.9993,30.2326,30.1159,29.2793,29.2247,29.3436,16.9248,16.9266,382.9974,9.8976,286.3932,3.6142,242.5,0.6798,115.8775,-0.1905,75.1367,36.338,-0.0427,0.0611
07:00.0,+02:00,30.0484,30.2632,30.1558,29.274,29.2211,29.3032,16.9275,16.9311,382.8672,9.9445,288.0208,3.6279,242.4421,0.6835,115.8981,-0.1899,75.1042,36.2837,-0.0427,0.061
08:00.0,+02:00,30.019,30.224,30.1215,29.3256,29.2572,29.3804,16.9302,16.9339,382.7858,9.9476,287.0443,3.6346,242.5926,0.6857,115.9118,-0.1886,75.2018,36.3271,-0.0424,0.0612
09:00.0,+02:00,30.0261,30.2113,30.1187,29.3128,29.2459,29.3634,16.9601,16.9646,383.2415,9.9679,285.9049,3.6438,242.6505,0.6885,116.0149,-0.1878,75.2474,36.3814,-0.0424,0.0612
10:00.0,+02:00,30.0133,30.2918,30.1525,29.2995,29.2077,29.3875,16.9673,16.97,383.2415,9.9723,284.7656,3.6457,242.7083,0.6889,116.0768,-0.1878,75.2799,36.3271,-0.0424,0.061
11:00.0,+02:00,30.0434,30.2498,30.1466,29.316,29.2374,29.4101,16.97,16.9727,382.7533,9.971,283.8053,3.6429,242.7083,0.688,116.0905,-0.188,75.2995,36.3271,-0.0424,0.061
12:00.0,+02:00,30.0102,30.2237,30.1169,29.2803,29.2513,29.3093,16.9863,16.9872,382.9486,9.9799,282.7962,3.6409,242.6736,0.6874,116.118,-0.1887,75.2474,36.338,-0.0424,0.0611
13:00.0,+02:00,30.0463,30.2739,30.1601,29.2562,29.2342,29.2781,16.9718,16.9736,382.7696,9.9704,284.0983,3.6304,242.5579,0.6836,116.0218,-0.1899,75.1367,36.2729,-0.0424,0.0609
14:00.0,+02:00,30.0333,30.3076,30.1704,29.2644,29.1632,29.3657,16.9972,16.9999,383.2741,9.9881,283.6588,3.6464,242.5347,0.6886,115.9393,-0.188,75.1953,36.2837,-0.0423,0.061
15:00.0,+02:00,30.0391,30.3148,30.1769,29.2606,29.205,29.2928,16.9999,17.0044,382.737,9.9913,282.6335,3.6581,242.6042,0.6927,116.008,-0.1867,75.3385,36.338,-0.0424,0.0611
16:00.0,+02:00,30.0519,30.2513,30.1516,29.2307,29.1472,29.3184,17.0017,17.0044,382.6882,9.9926,281.6243,3.6623,242.7315,0.6946,116.1042,-0.186,75.3971,36.338,-0.0423,0.0612
17:00.0,+02:00,29.9978,30.265,30.1314,29.2689,29.1833,29.3277,17.0044,17.0089,382.6719,9.9945,280.6966,3.6489,242.7894,0.6897,116.1592,-0.188,75.3581,36.338,-0.0425,0.0612
18:00.0,+02:00,29.9938,30.2483,30.1211,29.2442,29.1982,29.2902,16.9972,16.9999,383.1439,9.9793,279.7852,3.6024,242.5926,0.6748,116.0424,-0.1937,75.0456,36.2729,-0.0425,0.0605
19:00.0,+02:00,29.9795,30.2128,30.0961,29.2626,29.2166,29.3085,16.9212,16.9266,382.9974,9.8888,281.4128,3.5324,241.9792,0.6522,115.6232,-0.2016,74.5247,36.0559,-0.0426,0.06
20:00.0,+02:00,30.0093,30.193,30.1012,29.2483,29.1733,29.3233,16.9538,16.9583,383.1765,9.9008,285.8887,3.528,241.3889,0.6497,115.0459,-0.2032,74.349,36.0125,-0.0425,0.0599
21:00.0,+02:00,30.0237,30.2597,30.1559,29.2556,29.182,29.2952,16.9248,16.9275,383.1927,9.8558,290.8691,3.5308,241.0417,0.652,114.6748,-0.2025,74.3229,36.0125,-0.0421,0.06
22:00.0,+02:00,30.0465,30.2289,30.1377,29.2756,29.2014,29.3472,16.932,16.9366,382.9486,9.9071,296.11,3.5722,241.0533,0.6652,114.613,-0.1975,74.5313,36.121,-0.0422,0.0603
23:00.0,+02:00,30.0667,30.2434,30.1346,29.341,29.2367,29.3768,16.942,16.9456,383.0137,9.9521,298.4375,3.6209,241.4005,0.6809,114.8673,-0.1916,74.8763,36.1101,-0.0425,0.0605
24:00.0,+02:00,30.0193,30.2144,30.1168,29.271,29.2615,29.3606,16.9709,16.9736,382.9811,9.9736,297.2331,3.64,241.9213,0.6867,115.2246,-0.1894,75.1497,36.2295,-0.0426,0.0608
25:00.0,+02:00,30.0691,30.3039,30.1984,29.2856,29.2499,29.3151,16.9655,16.9673,383.0137,9.9647,295.2474,3.64,242.2685,0.687,115.5339,-0.189,75.2148,36.2729,-0.0426,0.0608
26:00.0,+02:00,30.0647,30.3376,30.2011,29.3055,29.2252,29.3866,16.9538,16.9583,382.9323,9.9628,293.4082,3.6381,242.4306,0.6863,115.7331,-0.1892,75.2148,36.2295,-0.0424,0.0606
27:00.0,+02:00,30.0476,30.2767,30.1621,29.3128,29.287,29.4456,16.9348,16.9411,382.9811,9.9483,293.571,3.6263,242.3958,0.6821,115.8019,-0.1905,75.1107,36.1644,-0.0422,0.0605
28:00.0,+02:00,30.1012,30.3317,30.2164,29.3162,29.1905,29.3547,16.9556,16.9592,383.0625,9.9603,292.4967,3.6238,242.4306,0.6812,115.8294,-0.1911,75.1367,36.2186,-0.0424,0.0607
29:00.0,+02:00,30.1222,30.3754,30.2488,29.3213,29.2483,29.4069,16.9456,16.9501,383.3555,9.9533,290.9668,3.6136,242.3148,0.6778,115.8019,-0.1926,75.013,36.1752,-0.0426,0.0605
30:00.0,+02:00,30.0642,30.2466,30.1554,29.3738,29.2377,29.3892,16.9176,16.9203,382.8347,9.904,291.748,3.5935,242.1991,0.6722,115.6782,-0.1941,74.9089,36.1101,-0.0425,0.0602
31:00.0,+02:00,30.0727,30.3231,30.1979,29.3083,29.2385,29.3603,16.9565,16.9592,383.03,9.9603,291.8457,3.6177,242.2107,0.6791,115.6094,-0.1921,74.987,36.121,-0.0426,0.0603
32:00.0,+02:00,30.0452,30.2673,30.1562,29.329,29.2635,29.4334,16.9248,16.9275,382.9486,9.8938,291.4225,3.598,242.257,0.6742,115.6438,-0.1933,75.0065,36.121,-0.0426,0.0604
33:00.0,+02:00,30.0525,30.2675,30.16,29.3249,29.2393,29.3936,16.961,16.9637,383.2741,9.9616,292.2038,3.6257,242.2107,0.6824,115.6301,-0.1906,75.0456,36.2295,-0.0423,0.0608
34:00.0,+02:00,30.0742,30.2482,30.1612,29.3324,29.2224,29.4079,16.9474,16.9501,383.209,9.9071,290.7878,3.6123,242.3033,0.6791,115.7331,-0.1914,75.1107,36.2837,-0.0424,0.0608
35:00.0,+02:00,30.0542,30.2677,30.1609,29.3003,29.205,29.3494,16.8679,16.8733,382.8509,9.9166,292.0247,3.597,242.2107,0.6737,115.7331,-0.1936,74.9089,36.1101,-0.0424,0.0603
36:00.0,+02:00,30.0618,30.1933,30.1276,29.2529,29.1571,29.3171,16.9465,16.9492,383.0951,9.9552,290.8691,3.6183,242.2454,0.6795,115.6919,-0.1918,75.0065,36.121,-0.0429,0.0606
37:00.0,+02:00,30.0197,30.2544,30.137,29.3388,29.1681,29.3974,16.9393,16.942,383.03,9.9502,291.3574,3.6215,242.1991,0.6809,115.6782,-0.1913,75.0195,36.1752,-0.0424,0.0605
38:00.0,+02:00,30.0234,30.2212,30.1223,29.2529,29.1962,29.2882,16.9691,16.9764,382.9323,9.971,291.0319,3.6343,242.2685,0.6847,115.6919,-0.1899,75.1367,36.1752,-0.0425,0.0605
39:00.0,+02:00,29.9706,30.2703,30.1204,29.2411,29.1644,29.2918,16.9791,16.9818,382.916,9.9761,289.5996,3.6362,242.3148,0.6854,115.7469,-0.1896,75.1823,36.1752,-0.0426,0.0605
40:00.0,+02:00,29.9648,30.1712,30.068,29.2702,29.2026,29.3243,16.9736,16.9773,382.6556,9.9299,288.4114,3.6279,242.338,0.6836,115.7744,-0.1898,75.1953,36.1752,-0.0422,0.0607
41:00.0,+02:00,29.9856,30.2089,30.0973,29.2228,29.1633,29.326,16.9845,16.9863,383.1113,9.9786,289.567,3.6406,242.3264,0.6871,115.795,-0.189,75.2148,36.2295,-0.0422,0.0607
42:00.0,+02:00,29.9589,30.1851,30.072,29.239,29.2154,29.34,16.9953,16.999,383.1439,9.9869,288.4114,3.64,242.3727,0.6865,115.85,-0.1892,75.2148,36.2186,-0.0426,0.0608
43:00.0,+02:00,30.0582,30.3225,30.1903,29.2632,29.1696,29.3465,17.0026,17.0044,383.1602,9.9919,287.1582,3.64,242.3727,0.6867,115.85,-0.1893,75.2148,36.1752,-0.0426,0.0607
44:00.0,+02:00,29.9957,30.1979,30.0968,29.283,29.2152,29.3596,17.0017,17.0044,382.9486,9.9489,286.0514,3.6266,242.338,0.6832,115.8294,-0.1905,75.1758,36.1752,-0.0428,0.0605
45:00.0,+02:00,30.0202,30.2888,30.1545,29.2371,29.1787,29.3075,16.9926,16.9953,382.737,9.9805,287.8581,3.6304,242.2454,0.6836,115.74,-0.1905,75.1172,36.1644,-0.0426,0.0605
46:00.0,+02:00,30.0401,30.2522,30.1461,29.2558,29.2172,29.2781,17.0044,17.008,383.03,9.99,286.9792,3.6349,242.2454,0.6847,115.7263,-0.1902,75.1367,36.1644,-0.0428,0.0607
47:00.0,+02:00,30.0343,30.2379,30.1361,29.2651,29.1908,29.3026,16.9755,16.9782,382.8509,9.9261,287.1094,3.6183,242.2454,0.6806,115.7331,-0.191,75.1107,36.1644,-0.0427,0.0605
48:00.0,+02:00,30.0245,30.2564,30.1405,29.2559,29.2032,29.2839,16.9745,16.9782,382.8509,9.9375,289.8438,3.6231,242.1875,0.6819,115.7057,-0.1905,75.1042,36.1861,-0.0424,0.0607
49:00.0,+02:00,30.0779,30.2688,30.1733,29.2786,29.1933,29.3207,16.98,16.9827,382.9486,9.9742,291.1784,3.6381,242.2107,0.6863,115.7331,-0.1894,75.1758,36.1644,-0.0424,0.0607
50:00.0,+02:00,30.0081,30.2612,30.1346,29.2617,29.1871,29.3668,16.9311,16.933,382.8835,9.9014,290.8203,3.6136,242.2107,0.6794,115.7813,-0.1911,75.1367,36.1101,-0.0425,0.0605
51:00.0,+02:00,30.046,30.2256,30.1358,29.2745,29.2153,29.3384,16.9456,16.9492,383.0137,9.9546,291.0156,3.6343,242.257,0.6854,115.8019,-0.1892,75.1758,36.1752,-0.042,0.0605
52:00.0,+02:00,30.0003,30.2179,30.1091,29.2437,29.1989,29.3616,16.9266,16.9293,382.916,9.9438,289.5833,3.6298,242.3727,0.6844,115.8706,-0.1894,75.2083,36.2295,-0.0424,0.0608
53:00.0,+02:00,29.9536,30.2263,30.09,29.2619,29.2517,29.3352,16.9058,16.9094,382.7858,9.8888,288.2487,3.6123,242.3611,0.6797,115.9049,-0.1909,75.1497,36.2729,-0.0426,0.0608
54:00.0,+02:00,29.9267,30.1838,30.0552,29.2649,29.2156,29.3556,16.904,16.9067,382.7858,9.928,289.4694,3.6206,242.2685,0.6818,115.8431,-0.1903,75.1107,36.2186,-0.0426,0.0608
55:00.0,+02:00,29.9665,30.1516,30.0591,29.2612,29.197,29.2536,16.8941,16.8968,382.6882,9.9236,288.2975,3.6158,242.2685,0.6798,115.8294,-0.1911,75.1172,36.1644,-0.0429,0.0606
56:00.0,+02:00,29.9691,30.1867,30.0779,29.2532,29.1836,29.2812,16.8814,16.8859,382.737,9.8691,288.3789,3.5992,242.1991,0.6756,115.795,-0.1924,75.0456,36.1535,-0.0427,0.0604
57:00.0,+02:00,29.9668,30.1943,30.0806,29.2602,29.1883,29.3312,16.904,16.9067,382.7533,9.9286,288.8672,3.6177,242.2454,0.6806,115.7744,-0.1909,75.0846,36.1752,-0.0426,0.0605
58:00.0,+02:00,29.9579,30.1274,30.0427,29.2773,29.2346,29.3322,16.9103,16.9113,382.6882,9.9343,287.5977,3.6222,242.2801,0.6819,115.7606,-0.1903,75.1432,36.1101,-0.0428,0.0605
59:00.0,+02:00,29.9783,30.2342,30.1063,29.3132,29.2309,29.3059,16.8986,16.904,382.6231,9.9293,288.5091,3.6238,242.257,0.6826,115.7606,-0.1902,75.1172,36.1644,-0.0427,0.0605
00:00.0,+02:00,29.9884,30.2076,30.098,29.3116,29.2521,29.3852,16.9384,16.9411,382.8997,9.9546,287.7604,3.6365,242.3264,0.6863,115.8362,-0.1887,75.2344,36.2729,-0.0425,0.0608
01:00.0,+02:00,29.9961,30.2265,30.1113,29.2927,29.2277,29.3948,16.933,16.9339,382.6068,9.9476,286.4258,3.625,242.338,0.6826,115.8775,-0.1902,75.1953,36.1752,-0.0429,0.0607
02:00.0,+02:00,29.9857,30.2274,30.1065,29.2537,29.2082,29.32,16.9411,16.9429,382.4603,9.9533,285.2864,3.6263,242.2222,0.6832,115.8362,-0.1902,75.1497,36.1644,-0.0427,0.0606
03:00.0,+02:00,29.9937,30.2227,30.1082,29.2479,29.1073,29.3478,16.9221,16.9248,382.6068,9.9407,286.377,3.6126,242.1296,0.6786,115.7263,-0.1921,75.0325,36.0667,-0.0428,0.0603
04:00.0,+02:00,29.983,30.2063,30.0946,29.2335,29.1901,29.275,16.9393,16.9411,382.916,9.9489,286.0026,3.6158,242.0949,0.6791,115.6575,-0.1916,75.0716,36.1101,-0.0429,0.0605
05:00.0,+02:00,29.9916,30.2374,30.1145,29.2642,29.181,29.2729,16.9348,16.9384,383.0137,9.8983,285.0749,3.6027,242.037,0.6759,115.6026,-0.1926,75.0065,36.1101,-0.0426,0.0605
06:00.0,+02:00,30.059,30.22,30.1395,29.2444,29.1679,29.308,16.9727,16.9773,383.1927,9.9679,286.8815,3.6231,241.9792,0.6816,115.5888,-0.191,75.0521,36.121,-0.0426,0.0605
07:00.0,+02:00,30.062,30.1992,30.1306,29.2502,29.2198,29.3217,16.9981,17.0008,383.1927,9.9856,285.8073,3.6288,242.1065,0.6832,115.6369,-0.1907,75.1107,36.1101,-0.043,0.0605
08:00.0,+02:00,30.0509,30.3578,30.2043,29.2963,29.1795,29.3805,16.9836,16.9863,383.2578,9.9691,286.2305,3.6171,242.0833,0.6797,115.6919,-0.192,75.0521,36.1101,-0.0427,0.0604
09:00.0,+02:00,30.0595,30.2603,30.1599,29.2354,29.1862,29.3094,16.8009,16.8009,383.1602,9.8495,286.5397,3.5725,242.0833,0.6669,115.6988,-0.1947,75.0195,36.0667,-0.0426,0.0603
10:00.0,+02:00,29.8953,30.1226,30.009,29.1419,29.098,29.2181,16.9565,16.9592,383.4369,9.9008,285.4167,3.5922,242.1528,0.6715,115.7125,-0.1941,74.9154,36.0559,-0.043,0.0602
11:00.0,+02:00,29.7813,30.0137,29.8975,28.9804,28.9436,29.0465,16.8697,16.8733,383.2415,9.8812,288.3626,3.5754,241.9676,0.6668,115.5339,-0.1965,74.7461,35.9474,-0.0428,0.06
12:00.0,+02:00,29.729,29.9442,29.8366,28.9393,28.8261,29.067,16.8434,16.8462,383.0788,9.8875,289.6647,3.5747,241.9792,0.6668,115.5201,-0.1962,74.7396,35.9582,-0.0425,0.0601
13:00.0,+02:00,29.6313,29.9226,29.777,29.0335,28.9427,29.1216,16.8082,16.8118,382.916,9.8153,289.3555,3.5556,241.9329,0.6614,115.5201,-0.1973,74.72,35.9474,-0.0428,0.0599
14:00.0,+02:00,29.6115,29.8028,29.7072,28.998,28.9309,29.0689,16.7847,16.7874,383.2904,9.7957,294.2708,3.5502,241.8403,0.6604,115.3827,-0.1977,74.6419,35.904,-0.0427,0.0598
15:00.0,+02:00,29.6193,29.7641,29.6917,28.9831,28.9211,29.014,16.7657,16.7693,382.9323,9.816,296.9238,3.5642,241.8519,0.6646,115.417,-0.1959,74.7461,36.0125,-0.0425,0.0601
16:00.0,+02:00,29.5353,29.68,29.6077,28.9489,28.8765,29.0496,16.7485,16.7512,383.0462,9.8318,296.5657,3.5754,241.9908,0.6683,115.4651,-0.1947,74.8177,36.0559,-0.0427,0.0603
17:00.0,+02:00,29.4689,29.6936,29.5812,28.9094,28.8446,28.9571,16.6734,16.6762,382.4115,9.7394,296.2239,3.5451,241.9329,0.6598,115.5682,-0.1968,74.7591,35.9582,-0.0427,0.0599
18:00.0,+02:00,29.4291,29.7518,29.5905,28.8137,28.7571,28.8274,16.6644,16.6671,382.3464,9.7812,296.6797,3.5626,241.956,0.6649,115.4926,-0.1953,74.7852,36.0667,-0.0426,0.0601
19:00.0,+02:00,29.4237,29.6199,29.5218,28.768,28.7,28.8698,16.5921,16.5939,382.1674,9.6862,296.5006,3.527,241.8403,0.6551,115.4995,-0.1981,74.694,35.9474,-0.043,0.0597
20:00.0,+02:00,29.3771,29.5605,29.4688,28.6972,28.6119,28.7591,16.5035,16.5071,381.8907,9.5938,297.8516,3.4945,241.7361,0.6469,115.3689,-0.2001,74.6419,35.8931,-0.0429,0.0597
21:00.0,+02:00,29.252,29.5626,29.4073,28.6376,28.5735,28.7346,16.5197,16.5243,381.8093,9.6938,297.9655,3.5245,241.6204,0.6538,115.2933,-0.1986,74.5898,35.7846,-0.0429,0.0595
22:00.0,+02:00,29.2431,29.4555,29.3493,28.5436,28.4594,28.5587,16.2783,16.2765,381.5001,9.4767,298.5189,3.4449,241.6088,0.6323,115.1971,-0.2039,74.4857,35.7846,-0.0426,0.0592
23:00.0,+02:00,29.1616,29.3528,29.2572,28.482,28.3932,28.491,16.225,16.2286,381.1094,9.4413,299.8372,3.4296,241.3426,0.6279,115.094,-0.2051,74.362,35.7304,-0.0427,0.0591
24:00.0,+02:00,28.9995,29.2266,29.1131,28.3414,28.3062,28.4108,16.2964,16.3,380.6212,9.4799,301.3672,3.4417,241.0995,0.6315,114.9497,-0.2046,74.2578,35.7846,-0.0425,0.0592
25:00.0,+02:00,28.8904,29.1963,29.0433,28.2098,28.109,28.2511,16.0532,16.0568,380.3445,9.3944,302.6855,3.387,240.8102,0.615,114.7642,-0.2103,73.8411,35.5242,-0.0425,0.0583
26:00.0,+02:00,28.723,28.9493,28.8362,28.1021,27.9651,28.2278,16.14,16.1445,379.7586,9.4109,304.1178,3.4035,240.4861,0.6198,114.4755,-0.2087,73.9648,35.5242,-0.0426,0.0585
27:00.0,+02:00,28.5699,28.7666,28.6683,27.8583,27.8148,27.9188,16.045,16.0496,379.4005,9.3533,305.5013,3.3764,240.1158,0.6122,114.2007,-0.211,73.8607,35.4157,-0.0427,0.058
28:00.0,+02:00,28.3166,28.6316,28.4741,27.7275,27.648,27.8001,15.9609,15.9646,378.7007,9.2957,306.9336,3.3532,239.757,0.606,113.8708,-0.2125,73.763,35.4049,-0.0425,0.0579
29:00.0,+02:00,27.6056,27.8572,27.7314,27.078,27.0104,27.1664,15.6779,15.6788,377.9357,9.102,308.2031,3.2752,239.2593,0.5846,113.5616,-0.2186,73.457,35.2963,-0.0424,0.0576
30:00.0,+02:00,26.8535,27.1207,26.9871,26.3723,26.3106,26.4186,15.1336,15.1372,376.7801,8.7729,309.3587,3.1234,238.6921,0.5398,113.1561,-0.2317,72.7214,34.9817,-0.0427,0.056
31:00.0,+02:00,26.5421,26.7936,26.6678,25.8129,25.7507,25.8726,14.8424,14.847,375.7548,8.5798,310.6608,3.0461,237.9977,0.5176,112.5514,-0.2386,72.1094,34.6019,-0.0428,0.0552
32:00.0,+02:00,26.1216,26.4078,26.2647,25.6832,25.6102,25.7648,14.639,14.6435,374.8433,8.4513,312.207,3.0044,237.338,0.5065,111.981,-0.2412,71.8099,34.3849,-0.0428,0.0547
33:00.0,+02:00,25.9748,26.2548,26.1148,25.4948,25.4227,25.5476,14.497,14.5007,373.6715,8.3564,314.0137,2.9745,236.8287,0.4989,111.4793,-0.243,71.6862,34.2764,-0.0428,0.0543
34:00.0,+02:00,25.7193,26.0591,25.8892,25.3035,25.2041,25.4145,14.3795,14.3813,373.0367,8.2741,315.7878,2.9445,236.2616,0.4907,111.0739,-0.2455,71.5495,34.1679,-0.0427,0.0541
35:00.0,+02:00,25.6034,25.8617,25.7325,25.0153,24.9743,25.0614,14.2656,14.2692,372.1741,8.1975,317.3503,2.9197,235.7755,0.4839,110.6272,-0.2475,71.3411,34.0594,-0.0426,0.0538
36:00.0,+02:00,25.3854,25.6638,25.5246,24.8579,24.8071,24.9676,14.1516,14.1562,371.3766,8.1247,318.636,2.8962,235.2662,0.4776,110.2355,-0.2488,71.263,34.0052,-0.0428,0.0535
37:00.0,+02:00,25.2392,25.5011,25.3701,24.6861,24.6189,24.7815,14.0422,14.0467,370.5791,8.0589,319.6289,2.8726,234.8033,0.4712,109.8712,-0.2509,71.1654,33.8315,-0.0425,0.0532
38:00.0,+02:00,24.8974,25.1619,25.0297,24.3776,24.3436,24.4127,13.9319,13.9355,370.0909,7.9766,320.3288,2.8379,234.3171,0.4621,109.5139,-0.2536,70.9766,33.6796,-0.0426,0.0528
39:00.0,+02:00,24.6339,24.9058,24.7698,24.1042,24.0498,24.1755,13.7429,13.7456,369.2282,7.862,320.7682,2.786,233.7963,0.4466,109.1153,-0.2581,70.6706,33.5711,-0.0424,0.0524
40:00.0,+02:00,24.5214,24.8192,24.6703,23.9157,23.8383,23.9932,13.5766,13.5811,368.5284,7.7538,321.0775,2.7367,233.2523,0.4322,108.6892,-0.2627,70.3125,33.4518,-0.0425,0.0519
41:00.0,+02:00,25.2714,25.5844,25.4279,24.458,24.3757,24.5403,13.7746,13.7782,368.0564,7.8975,321.2565,2.8102,232.7662,0.4535,108.2494,-0.2567,70.3971,33.3541,-0.0426,0.0518
42:00.0,+02:00,25.8036,26.0784,25.941,25.0347,24.9891,25.0803,14.1833,14.1878,367.8286,8.1526,321.3867,2.9487,232.6505,0.4956,108.0295,-0.2438,71.224,33.5711,-0.0431,0.0527
43:00.0,+02:00,25.6074,25.9387,25.7731,25.0121,24.9515,25.077,14.3307,14.3343,367.5681,8.2412,321.5495,2.9913,232.6968,0.5095,108.0845,-0.2386,71.8815,33.7773,-0.0432,0.0534
44:00.0,+02:00,25.6527,25.9562,25.8044,24.9245,24.8864,24.9365,14.2846,14.2873,367.2263,8.2203,321.403,2.9283,232.4653,0.489,108.0433,-0.2461,71.6471,33.6796,-0.0429,0.0529
45:00.0,+02:00,25.8182,26.2448,26.0315,25.1361,25.0742,25.2532,14.3723,14.3768,367.0962,8.2728,321.1588,2.9028,231.5741,0.4782,107.5141,-0.2515,71.1589,33.5169,-0.0428,0.0524
46:00.0,+02:00,25.8035,26.1242,25.9638,25.0933,25.0522,25.1344,14.422,14.4265,366.5428,8.2874,320.9635,2.8863,230.5787,0.472,106.7101,-0.2547,70.8724,33.4518,-0.0427,0.0521
47:00.0,+02:00,25.7575,26.014,25.8857,24.9934,24.9696,25.0173,14.2258,14.2294,366.1847,8.1684,320.6868,2.8201,229.6991,0.4526,105.9748,-0.261,70.4753,33.2999,-0.0427,0.0514
48:00.0,+02:00,25.6923,25.9723,25.8323,24.9837,24.9209,25.0465,14.2674,14.271,366.0545,8.1652,320.5241,2.8354,229.0278,0.4571,105.2944,-0.2594,70.3646,33.2456,-0.0432,0.0516
49:00.0,+02:00,25.5942,25.8738,25.734,24.8654,24.8601,24.8707,14.1959,14.2005,365.9406,8.1241,320.3613,2.8624,228.7963,0.4676,104.9371,-0.2551,70.5859,33.2999,-0.0429,0.0517
50:00.0,+02:00,25.536,25.8549,25.6955,24.8398,24.7883,24.8912,14.1498,14.1534,365.6476,8.1102,320.1985,2.9079,229.1088,0.4843,105.1089,-0.2476,71.1003,33.4084,-0.0434,0.0521
51:00.0,+02:00,25.4841,25.8224,25.6532,24.7895,24.7564,24.8289,14.1073,14.1118,365.4849,8.107,320.0358,2.9407,229.6528,0.4971,105.5556,-0.2417,71.6016,33.5169,-0.0434,0.0525
52:00.0,+02:00,25.4736,25.8367,25.6349,24.7867,24.7155,24.8274,14.0874,14.092,365.257,8.1146,319.7103,2.9347,230.1158,0.4943,106.0435,-0.2424,71.7122,33.5169,-0.0432,0.0524
53:00.0,+02:00,25.4917,25.7744,25.6331,24.8112,24.7604,24.8012,14.0504,14.054,365.3709,8.0962,319.3848,2.9086,230.2431,0.486,106.284,-0.2457,71.5495,33.5169,-0.043,0.0521
54:00.0,+02:00,25.4831,25.834,25.6087,24.8054,24.7748,24.8642,14.016,14.0214,365.4523,8.0804,319.0592,2.879,230.1042,0.476,106.2496,-0.2494,71.2695,33.3541,-0.0428,0.0518
55:00.0,+02:00,25.5052,25.789,25.6471,24.8444,24.7627,24.839,14.0015,14.0042,365.5663,8.0677,318.7663,2.8602,229.6991,0.4691,106.0091,-0.252,71.0417,33.2999,-0.043,0.0515
56:00.0,+02:00,25.3964,25.659,25.5277,24.7049,24.6948,24.7789,13.9726,13.9771,365.3709,8.0418,318.457,2.8522,229.4329,0.4662,105.7686,-0.2534,70.8984,33.2456,-0.0429,0.0513
57:00.0,+02:00,24.9093,25.1603,25.0348,24.2813,24.3338,24.3286,13.6787,13.6742,365.2245,7.8215,318.1966,2.7787,229.375,0.4471,105.6655,-0.2578,70.7552,33.1805,-0.043,0.051
58:00.0,+02:00,24.5695,24.8122,24.6909,24.0063,24.0217,24.0902,13.5024,13.5042,365.5337,7.7449,317.9688,2.751,229.2824,0.4398,105.6586,-0.2596,70.4622,32.9852,-0.0434,0.0505
59:00.0,+02:00,24.4072,24.6874,24.5473,23.8294,23.7845,23.8038,13.2357,13.2402,365.5011,7.6,317.8385,2.6979,229.4676,0.4249,105.7274,-0.2634,70.293,32.9201,-0.0429,0.05
00:00.0,+02:00,24.194,24.4323,24.3132,23.7045,23.6561,23.674,13.27,13.2737,365.6802,7.5968,317.6758,2.7112,229.5949,0.4289,105.8717,-0.2626,70.2279,32.8225,-0.0428,0.0499
01:00.0,+02:00,23.8991,24.1868,24.0429,23.3553,23.3088,23.4069,13.1154,13.1181,365.8592,7.4993,317.6758,2.6816,229.8264,0.422,106.0366,-0.264,70.1367,32.8116,-0.0428,0.0498
02:00.0,+02:00,23.7048,23.9274,23.8161,23.0297,23.0295,23.0738,12.9689,12.9707,365.8104,7.4069,317.5781,2.6479,230.0463,0.4128,106.229,-0.2658,70.0391,32.7031,-0.0429,0.0495
03:00.0,+02:00,23.493,23.6554,23.5742,22.853,22.8194,22.9279,12.855,12.8577,366.0545,7.3405,317.4805,2.6151,230.2083,0.403,106.3665,-0.2687,69.8307,32.5946,-0.043,0.0491
04:00.0,+02:00,23.3381,23.5943,23.4662,22.7072,22.7238,22.7288,12.7872,12.7899,366.0545,7.2936,317.4316,2.5944,230.2431,0.3968,106.4283,-0.2711,69.6484,32.4861,-0.0429,0.0489
05:00.0,+02:00,23.2188,23.4319,23.3253,22.5931,22.5757,22.6874,12.7528,12.7555,366.1033,7.2677,317.3828,2.5823,230.2894,0.3927,106.4489,-0.2726,69.5117,32.4861,-0.0426,0.0486
06:00.0,+02:00,23.0556,23.2982,23.1769,22.4484,22.4654,22.4716,12.7022,12.704,366.201,7.2329,317.3828,2.5642,230.2894,0.3874,106.4283,-0.2745,69.3815,32.3776,-0.0427,0.0483
07:00.0,+02:00,22.9236,23.2032,23.0634,22.3805,22.386,22.4222,12.6859,12.6914,366.0057,7.2164,317.3828,2.5479,230.1736,0.3824,106.3802,-0.2767,69.2122,32.2799,-0.0427,0.0481
08:00.0,+02:00,22.8147,23.1087,22.9617,22.2672,22.2484,22.337,12.648,12.6507,366.2173,7.1829,317.3991,2.5234,230,0.3745,106.2565,-0.2794,69.043,32.2148,-0.0426,0.0478
09:00.0,+02:00,22.7481,22.9769,22.8625,22.1391,22.1431,22.153,12.61,12.6145,365.8104,7.1462,317.3503,2.4957,229.7222,0.3658,106.0091,-0.2829,68.7695,32.1063,-0.043,0.0473
10:00.0,+02:00,22.6049,22.8865,22.7457,22.0106,21.9915,22.0362,12.4599,12.4671,365.5988,7.062,317.3991,2.4502,229.3403,0.3521,105.6793,-0.2875,68.444,31.9436,-0.0432,0.0467
11:00.0,+02:00,22.5293,22.7683,22.6488,21.8475,21.8286,21.8992,12.5168,12.5196,365.2407,7.0708,317.3503,2.455,228.9931,0.3532,105.3288,-0.287,68.3398,31.8893,-0.0427,0.0467
12:00.0,+02:00,22.0688,22.3199,22.1943,21.5759,21.6173,21.616,12.4318,12.4337,365.2896,6.5151,317.2526,2.428,228.5648,0.3455,105.0127,-0.29,68.1966,31.8351,-0.0427,0.0464
13:00.0,+02:00,21.865,22.1292,21.9971,21.4204,21.4395,21.4309,12.2365,12.2383,364.4595,4.3365,316.0319,2.4114,228.3102,0.3394,104.7309,-0.2924,67.9362,31.6723,-0.0433,0.046
14:00.0,+02:00,21.4665,21.7641,21.6153,20.9662,20.9932,20.9811,11.9761,11.9788,364.0201,6.8189,315.153,2.3567,228.2755,0.3243,104.6072,-0.2963,67.7148,31.5638,-0.0432,0.0456
15:00.0,+02:00,21.0862,21.3512,21.2187,20.5805,20.594,20.5785,11.7085,11.7094,363.011,6.7335,314.1276,2.2911,228.206,0.3054,104.5041,-0.3014,67.3372,31.4011,-0.0431,0.0451
16:00.0,+02:00,20.8408,21.1153,20.9781,20.3179,20.3487,20.3239,11.4653,11.4671,362.4739,6.5866,312.8743,2.2328,227.963,0.2893,104.3598,-0.3062,66.9336,31.2383,-0.043,0.0446
17:00.0,+02:00,20.5852,20.8353,20.7102,20.053,20.0534,20.0922,11.2944,11.2962,361.416,6.5619,311.4909,0.7127,228.1366,0.3423,104.4217,-0.2935,67.2396,31.3468,-0.0426,0.0454
18:00.0,+02:00,20.3509,20.59,20.4705,19.8705,19.9039,19.8456,11.1416,11.1425,360.9765,6.4645,310.2539,0.079,226.713,0.3326,105.6999,-0.2944,67.8125,31.4553,-0.043,0.0454
19:00.0,+02:00,20.2831,20.4568,20.37,19.8186,19.8327,19.8559,10.9327,10.9363,359.8047,6.3315,309.0169,0.0157,225.6134,0.3181,106.6413,-0.2989,67.526,31.2383,-0.0436,0.0448
20:00.0,+02:00,20.5042,20.7167,20.6104,20.0787,20.0523,20.0628,10.7582,10.7609,358.7305,6.2347,307.7148,-0.0069,224.6875,0.3102,107.1499,-0.3008,67.2591,31.1298,-0.0436,0.0445
21:00.0,+02:00,20.9137,21.1401,21.0269,20.2941,20.3085,20.3039,10.7518,10.7537,357.9004,6.2296,306.5755,-0.0063,223.7037,0.314,107.4248,-0.2988,67.3372,31.0864,-0.0436,0.0446
22:00.0,+02:00,20.8065,21.0377,20.9221,20.401,20.3937,20.3787,10.6822,10.684,357.64,6.1872,305.5013,-0.0095,222.8241,0.3107,107.6309,-0.2987,67.4023,31.0755,-0.0437,0.0445
23:00.0,+02:00,21.3283,21.5666,21.4474,20.6951,20.6862,20.6781,10.7428,10.7464,357.6075,6.229,304.4108,-0.0149,221.8403,0.3164,107.8027,-0.2969,67.487,31.1298,-0.0435,0.0446
24:00.0,+02:00,21.7907,22.013,21.9019,20.9975,20.9489,20.978,10.8793,10.882,357.754,6.3189,303.4831,-0.0197,220.9491,0.3269,108.002,-0.2945,67.6497,31.184,-0.0433,0.0448
25:00.0,+02:00,21.6708,21.8875,21.7791,21.029,21.1161,21.1043,11.1886,11.2085,358.8932,6.5543,302.4577,-0.0273,220.0926,0.3585,108.1876,-0.2873,68.0013,31.2926,-0.0432,0.0452
26:00.0,+02:00,21.7666,22.0651,21.9159,21.0666,21.0431,21.0502,12.4047,12.4074,360.5208,7.1512,301.7741,2.3904,220.9838,0.3626,108.2013,-0.2835,68.7695,31.5638,-0.0434,0.0456
27:00.0,+02:00,22.1983,22.4173,22.3078,21.7488,21.6949,21.6723,12.0946,12.0846,361.3834,6.9639,300.8301,2.4537,225.1852,0.3552,107.0056,-0.283,69.095,31.6723,-0.044,0.0462
28:00.0,+02:00,22.2024,22.4275,22.3149,21.5988,21.5492,21.5564,11.7872,11.7926,362.0507,6.8031,299.9023,2.3169,227.257,0.3122,106.3252,-0.2999,67.5911,31.1298,-0.0435,0.0445
29:00.0,+02:00,22.3176,22.5215,22.4196,21.5932,21.6087,21.6294,12.0439,12.0467,363.3039,6.9544,299.1048,2.3761,227.7199,0.3263,105.5556,-0.2978,67.3958,31.1298,-0.0431,0.0448
30:00.0,+02:00,22.6127,22.8387,22.7257,21.8484,21.8661,21.8612,12.2239,12.2266,364.3456,7.0689,298.3561,2.4553,228.125,0.3479,105.2188,-0.2921,67.7148,31.2926,-0.0431,0.0453
31:00.0,+02:00,22.4713,22.6335,22.5524,21.7947,21.7645,21.7596,12.5964,12.61,365.2733,7.343,297.5423,2.624,228.8773,0.3954,105.3838,-0.2788,68.3464,31.5096,-0.0431,0.0461
