Time,TZ,BL1.5LBA50CF1oo2_2JT01TValue,BL1.5LBA50CF1oo2_1JT01TValue,BL1.5LBA50CF1oo2_1oo2_JT01TValue,BL1.5LBA60CF1oo2_1oo2_JT01TValue,BL1.5LBA60CF1oo2_2JT01TValue,BL1.5LBA60CF1oo2_1JT01TValue,BL1.4LBB10FP905_ZE02U,BL1.4LBB10FP905_ZE01U,BL1.4LBB10FT905_ZE01U,BL1.BOP_5MAC10CP001_AI_JT01TValue,BL1.BOP_5MAC10CT001_AI_JT01TValue,BL1.BOP_5MAC20CP001_AI_JT01TValue,BL1.BOP_5MAC20CT001_AI_JT01TValue,BL1.BOP_5MAC30CP001_AI_JT01TValue,BL1.BOP_5MAC30CT001_AI_JT01TValue,BL1.BOP_5MAC40CP001_AI_JT01TValue,BL1.BOP_5MAC40CT001_AI_JT01TValue,BL1.4MAC10FT950_ZE01U,BL1.4MAM10CP010_XE01U,BL1.5LCA10FP920_ZE02U
32:00.0,+02:00,22.3557,22.5632,22.4595,21.6634,21.6101,21.5989,14.054,14.0621,365.9894,8.2083,296.9889,2.9589,229.6644,0.5062,105.9335,-0.2397,71.1133,32.7574,-0.043,0.0502
33:00.0,+02:00,23.2234,23.4521,23.3378,22.5386,22.514,22.5252,13.2764,13.2655,366.0057,7.5595,297.0052,2.6558,230,0.41,106.3252,-0.271,70.8984,32.6489,-0.0431,0.0487
34:00.0,+02:00,23.6439,23.8327,23.7383,22.8695,22.8649,22.8649,13.0096,13.0123,366.3312,7.4696,297.9004,2.5639,229.4097,0.3734,105.8992,-0.2878,68.5091,31.8893,-0.0432,0.0464
35:00.0,+02:00,23.7986,24.053,23.9258,23.1444,23.1452,23.1388,13.1805,13.1841,367.0473,7.5532,299.821,2.6651,229.1435,0.4056,105.3975,-0.2773,68.75,31.8351,-0.0431,0.0468
36:00.0,+02:00,23.9422,24.1619,24.0521,23.308,23.3031,23.3323,13.2095,13.2131,367.7146,7.569,302.1973,2.7243,229.7685,0.4267,105.6105,-0.2678,69.4987,31.9978,-0.0437,0.0475
37:00.0,+02:00,24.0417,24.2136,24.1277,23.3826,23.3665,23.3626,13.2601,13.2646,368.089,7.6082,304.4596,2.7644,230.7292,0.4436,106.2565,-0.2583,70.3125,32.3233,-0.0437,0.0483
38:00.0,+02:00,24.1256,24.3425,24.2341,23.4684,23.4463,23.4654,13.3044,13.308,368.1866,7.631,306.3965,2.7679,231.4583,0.4482,106.9437,-0.2556,70.7096,32.4861,-0.0436,0.0489
39:00.0,+02:00,24.2792,24.5348,24.407,23.5392,23.5165,23.5191,13.2176,13.2212,368.3331,7.5456,307.9427,2.7131,231.7477,0.4343,107.3835,-0.2601,70.6445,32.4861,-0.0438,0.0483
40:00.0,+02:00,24.2812,24.55,24.4156,23.6204,23.6142,23.6975,13.3577,13.3623,368.3331,7.65,309.3262,2.7281,231.6551,0.436,107.5141,-0.2617,70.3581,32.3776,-0.044,0.0486
41:00.0,+02:00,24.3688,24.6764,24.5226,23.7106,23.7067,23.7593,13.393,13.3966,368.4958,7.662,310.4329,2.717,231.4352,0.4311,107.411,-0.2642,70.2018,32.3233,-0.0439,0.0486
42:00.0,+02:00,24.4632,24.7418,24.6025,23.7934,23.771,23.8584,13.4039,13.4075,368.4958,7.6601,311.4909,2.7087,231.1574,0.4264,107.2049,-0.2663,69.9935,32.2148,-0.0437,0.0484
43:00.0,+02:00,24.4584,24.6666,24.5625,23.8499,23.8502,23.863,13.4301,13.4337,368.8051,7.6721,312.4349,2.715,230.9607,0.4273,106.985,-0.2663,69.9544,32.3233,-0.0435,0.0486
44:00.0,+02:00,24.4776,24.705,24.5913,23.8764,23.857,23.8995,13.4572,13.4599,368.5447,7.688,313.2324,2.7313,230.9375,0.4322,106.8819,-0.2646,70.0195,32.3776,-0.0435,0.0488
45:00.0,+02:00,24.5095,24.7293,24.6194,23.8423,23.7945,23.8639,13.4762,13.4798,368.6586,7.7013,313.8997,2.7466,230.9838,0.4374,106.9437,-0.2626,70.1823,32.4752,-0.0434,0.0489
46:00.0,+02:00,24.5107,24.7189,24.6148,23.8091,23.7778,23.8563,13.4988,13.5024,368.8702,7.7165,314.4206,2.7564,231.1111,0.4406,107.0537,-0.2615,70.2799,32.5403,-0.0434,0.0491
47:00.0,+02:00,24.5019,24.7692,24.6356,23.8232,23.8172,23.8674,13.5314,13.5368,368.8376,7.7418,314.8275,2.7663,231.2616,0.4434,107.1499,-0.2605,70.3581,32.5403,-0.0439,0.0492
48:00.0,+02:00,24.5002,24.7137,24.607,23.827,23.7968,23.8136,13.5431,13.5476,368.7725,7.7582,315.2018,2.7742,231.3195,0.4462,107.2392,-0.2594,70.4297,32.5946,-0.0435,0.0493
49:00.0,+02:00,24.5043,24.7383,24.6213,23.8289,23.819,23.8654,13.4825,13.4907,368.7074,7.7386,315.3483,2.7529,231.3889,0.4396,107.3148,-0.2617,70.3776,32.5946,-0.0434,0.0486
50:00.0,+02:00,24.4656,24.7178,24.5917,23.8868,23.8597,23.8997,13.403,13.4048,368.74,7.6601,315.5436,2.7166,231.3426,0.4292,107.2736,-0.2646,70.2604,32.5403,-0.0434,0.0484
51:00.0,+02:00,24.4195,24.7361,24.5778,23.8876,23.8615,23.9323,13.6236,13.6263,369.0004,7.7684,315.6738,2.7536,231.169,0.4386,107.1774,-0.2629,70.2018,32.5403,-0.0437,0.0486
52:00.0,+02:00,24.4945,24.7764,24.6355,23.8582,23.8159,23.8933,13.6597,13.6643,368.8539,7.8266,315.8528,2.7717,231.0764,0.4425,107.0193,-0.2621,70.2018,32.5403,-0.0435,0.0487
53:00.0,+02:00,24.4585,24.6851,24.5718,23.8573,23.8554,23.8592,13.695,13.6986,368.8702,7.8456,316.0156,2.78,230.9722,0.445,106.93,-0.2613,70.2799,32.5946,-0.0435,0.0489
54:00.0,+02:00,24.4455,24.7505,24.598,23.9086,23.8644,23.9817,13.6986,13.7032,368.8702,7.8437,316.1621,2.7781,230.9144,0.4442,106.8613,-0.2616,70.293,32.6489,-0.0433,0.0489
55:00.0,+02:00,24.4965,24.6921,24.5943,23.8828,23.885,23.925,13.7149,13.7185,368.74,7.8506,316.2923,2.7755,230.8218,0.4431,106.7925,-0.2623,70.2799,32.7031,-0.0432,0.0489
56:00.0,+02:00,24.4154,24.7745,24.5949,23.8594,23.8483,23.9514,13.6516,13.6552,368.8702,7.7791,316.4063,2.7481,230.7523,0.4351,106.6895,-0.2642,70.2474,32.6489,-0.0436,0.0488
57:00.0,+02:00,24.4857,24.7509,24.6183,23.8997,23.8264,23.9373,13.7113,13.7167,368.74,7.8475,316.5202,2.772,230.6713,0.4412,106.6001,-0.2629,70.1367,32.5946,-0.0433,0.0492
58:00.0,+02:00,24.4799,24.7104,24.5951,23.879,23.8387,23.9187,13.7285,13.7312,368.6098,7.8525,316.6667,2.7803,230.5787,0.4441,106.5314,-0.2619,70.2669,32.638,-0.0433,0.0489
59:00.0,+02:00,24.5001,24.719,24.6096,23.9231,23.9199,23.9134,13.7321,13.733,368.6586,7.8563,316.748,2.7844,230.6482,0.4454,106.5589,-0.2615,70.293,32.5946,-0.0438,0.0489
00:00.0,+02:00,24.5639,24.7249,24.6444,23.864,23.8261,23.8725,13.7249,13.7276,368.4958,7.8538,316.8945,2.7914,230.7292,0.4479,106.5589,-0.2604,70.3646,32.6489,-0.0437,0.049
01:00.0,+02:00,24.549,24.7461,24.6476,23.8721,23.8753,23.9269,13.7104,13.714,368.7725,7.8475,316.9434,2.7949,230.8565,0.4495,106.6551,-0.2592,70.4622,32.7574,-0.0433,0.049
02:00.0,+02:00,24.5492,24.7411,24.6452,23.9169,23.8933,23.9565,13.7022,13.7077,368.6586,7.8494,317.0573,2.7949,230.9375,0.4495,106.7582,-0.2592,70.4753,32.7031,-0.0434,0.0491
03:00.0,+02:00,24.567,24.7203,24.6436,23.9112,23.8859,23.9414,13.6878,13.6914,368.8702,7.843,317.0085,2.7927,231.0533,0.4492,106.8406,-0.2594,70.4557,32.7031,-0.0435,0.049
04:00.0,+02:00,24.5489,24.8658,24.7074,23.8968,23.8858,23.9232,13.6706,13.6733,368.8539,7.8329,317.0085,2.7892,231.1343,0.448,106.875,-0.2597,70.4427,32.6489,-0.0437,0.049
05:00.0,+02:00,24.5738,24.9216,24.7477,23.9209,23.8805,24.016,13.6489,13.6543,369.0004,7.8247,317.0735,2.7867,231.0995,0.4472,106.93,-0.2597,70.4557,32.7031,-0.0437,0.049
06:00.0,+02:00,24.599,24.7935,24.6962,23.9189,23.889,23.978,13.6254,13.629,368.9353,7.8063,317.0085,2.78,231.169,0.4456,106.9437,-0.2601,70.4232,32.6597,-0.0435,0.0489
07:00.0,+02:00,24.5749,24.7708,24.6728,23.9461,23.9422,23.95,13.5856,13.5829,368.9841,7.7513,317.0573,2.7628,231.2153,0.441,106.985,-0.2611,70.3971,32.6489,-0.0437,0.049
08:00.0,+02:00,24.6219,24.8589,24.7404,23.9371,23.8945,23.9797,13.5666,13.5702,368.6261,7.7779,317.0735,2.7644,231.25,0.4406,107.0056,-0.2616,70.2604,32.6489,-0.0436,0.0489
09:00.0,+02:00,24.571,24.8209,24.6959,24.0095,23.9372,24.0817,13.5404,13.5368,368.9841,7.7209,317.0735,2.7437,231.2037,0.4352,107.0056,-0.2629,70.3125,32.638,-0.0434,0.0489
10:00.0,+02:00,24.6124,24.812,24.7122,23.9443,23.9063,23.9849,13.5594,13.5639,368.8702,7.7646,317.0735,2.7478,231.1458,0.4352,106.9712,-0.2639,70.1563,32.5946,-0.0435,0.0486
11:00.0,+02:00,24.6254,24.8186,24.722,23.9498,23.9598,24.0011,13.5521,13.5558,369.0004,7.7576,317.2363,2.7446,231.0533,0.434,106.8613,-0.2642,70.1237,32.5403,-0.0437,0.0486
12:00.0,+02:00,24.6356,24.8469,24.7413,23.9167,23.889,23.9457,13.5485,13.5521,368.8376,7.7487,317.1712,2.7424,231.0185,0.4336,106.7719,-0.2643,70.1172,32.5403,-0.0436,0.0486
13:00.0,+02:00,24.5527,24.8245,24.6886,23.9407,23.9065,24.0019,13.5449,13.5494,368.8702,7.7481,317.3014,2.7472,230.9838,0.4355,106.7582,-0.2636,70.1367,32.5946,-0.0436,0.0486
14:00.0,+02:00,24.6148,24.8608,24.7378,23.9065,23.8717,23.9414,13.5485,13.554,368.8376,7.7494,317.3177,2.7536,231.0185,0.4375,106.7925,-0.2628,70.2018,32.5946,-0.0437,0.0487
15:00.0,+02:00,24.622,24.8087,24.7153,23.9413,23.8897,23.9929,13.5621,13.5657,368.8051,7.7601,317.4316,2.7631,231.0764,0.4404,106.8613,-0.2616,70.2669,32.5946,-0.0435,0.0486
16:00.0,+02:00,24.5563,24.7779,24.6671,23.9141,23.8819,23.9464,13.582,13.5856,368.8214,7.7703,317.513,2.7688,231.1574,0.4425,106.93,-0.2611,70.3255,32.5946,-0.0434,0.0486
17:00.0,+02:00,24.5668,24.8501,24.7084,23.9242,23.9126,23.9358,13.6028,13.6082,368.6749,7.7861,317.513,2.7723,231.2037,0.4433,106.985,-0.261,70.3581,32.5946,-0.0436,0.0486
18:00.0,+02:00,24.5542,24.853,24.7036,23.9312,23.8545,24.0079,13.6064,13.61,368.8376,7.7905,317.5456,2.7679,231.2037,0.4416,107.0124,-0.2615,70.332,32.5946,-0.0436,0.0486
19:00.0,+02:00,24.494,24.7489,24.6243,23.9143,23.8782,23.9517,13.6344,13.6399,368.5772,7.8108,317.5456,2.7711,231.1574,0.4421,106.9437,-0.2616,70.293,32.5403,-0.0435,0.0486
20:00.0,+02:00,24.5134,24.7039,24.6086,23.9216,23.9109,23.9999,13.4301,13.4319,368.5121,7.6734,317.4967,2.7074,231.0764,0.4243,106.8819,-0.2666,70.1563,32.5946,-0.0432,0.0483
21:00.0,+02:00,24.4601,24.7473,24.6302,23.8672,23.8387,23.9792,13.6489,13.6534,368.7074,7.8158,317.5781,2.7564,230.8681,0.4365,106.7582,-0.2642,70.0521,32.4861,-0.0441,0.0483
22:00.0,+02:00,24.4804,24.6851,24.5827,23.9007,23.8501,23.9055,13.6697,13.6733,368.9841,7.8234,317.5456,2.7577,230.7523,0.4371,106.5726,-0.2645,70.1237,32.4861,-0.0438,0.0483
23:00.0,+02:00,24.5413,24.7228,24.6186,23.8739,23.8174,23.8883,13.6769,13.6815,368.6098,7.8222,317.4967,2.7599,230.5787,0.4378,106.4695,-0.2639,70.1172,32.4318,-0.0436,0.0483
24:00.0,+02:00,24.443,24.7185,24.5807,23.8712,23.8428,23.8776,13.6932,13.6968,368.8051,7.8304,317.5781,2.7615,230.5671,0.438,106.3871,-0.2638,70.1497,32.4861,-0.0437,0.0483
25:00.0,+02:00,24.445,24.7064,24.5757,23.8663,23.8493,23.9408,13.6905,13.695,368.5447,7.8285,317.6595,2.7583,230.4977,0.4368,106.3321,-0.2645,70.0977,32.4318,-0.0437,0.0482
26:00.0,+02:00,24.4968,24.7672,24.632,23.8334,23.7876,23.8817,13.6932,13.6968,368.6098,7.8266,317.6432,2.7593,230.4051,0.4374,106.2496,-0.2645,70.0977,32.4861,-0.0436,0.0482
27:00.0,+02:00,24.4898,24.7151,24.6025,23.8278,23.7884,23.8709,13.6887,13.6923,368.5772,7.8253,317.7083,2.7622,230.382,0.4381,106.1809,-0.2641,70.1172,32.3776,-0.0437,0.0481
28:00.0,+02:00,24.495,24.7461,24.6206,23.8309,23.7884,23.8786,13.6896,13.6941,368.4633,7.8272,317.7246,2.7723,230.463,0.4418,106.1947,-0.2624,70.2148,32.4861,-0.0433,0.0483
29:00.0,+02:00,24.4283,24.7063,24.5673,23.8605,23.8209,23.9266,13.6887,13.6923,368.447,7.8279,317.8223,2.7739,230.4977,0.4421,106.2634,-0.2623,70.2669,32.4861,-0.0437,0.0483
30:00.0,+02:00,24.4859,24.7434,24.6147,23.7958,23.8145,23.9215,13.676,13.6805,368.5772,7.8241,317.7897,2.7768,230.5208,0.4431,106.2977,-0.262,70.2604,32.4318,-0.0439,0.0486
31:00.0,+02:00,24.5104,24.697,24.6037,23.8046,23.8114,23.9016,13.5087,13.5115,368.3005,7.7462,317.7083,2.7472,230.625,0.4352,106.3802,-0.2634,70.2669,32.4318,-0.0436,0.0482
32:00.0,+02:00,24.4933,24.7173,24.6053,23.8609,23.8521,23.8263,13.6426,13.6462,368.4796,7.8095,317.7246,2.7797,230.7292,0.4444,106.4146,-0.2609,70.2995,32.4861,-0.0437,0.0483
33:00.0,+02:00,24.5234,24.7203,24.6219,23.851,23.8179,23.9068,13.629,13.6326,368.2029,7.8076,317.6758,2.7819,230.7986,0.4457,106.5245,-0.2601,70.3971,32.5403,-0.0434,0.0484
34:00.0,+02:00,24.5189,24.7017,24.6103,23.823,23.8237,23.8533,13.6091,13.6136,368.3005,7.7962,317.627,2.7692,230.8449,0.4418,106.6207,-0.2619,70.3581,32.4861,-0.0439,0.0483
35:00.0,+02:00,24.587,24.7582,24.6726,23.8487,23.8259,23.929,13.5928,13.5956,368.3819,7.7842,317.5944,2.7577,230.7986,0.4386,106.6001,-0.2632,70.2474,32.4861,-0.0439,0.0483
36:00.0,+02:00,24.56,24.7723,24.6662,23.8295,23.7959,23.8732,13.5684,13.5729,368.3331,7.7715,317.4967,2.7529,230.7523,0.4366,106.5383,-0.2635,70.1823,32.4318,-0.0438,0.048
37:00.0,+02:00,24.495,24.8077,24.6513,23.9058,23.8471,23.9012,13.5576,13.5612,368.2517,7.7646,317.4967,2.7542,230.706,0.4374,106.5245,-0.2632,70.2018,32.4861,-0.0433,0.0481
38:00.0,+02:00,24.6207,24.8437,24.7322,23.9313,23.9131,23.9957,13.5702,13.5739,368.3819,7.7715,317.4316,2.7583,230.7292,0.4381,106.5383,-0.2628,70.2214,32.4318,-0.0437,0.048
39:00.0,+02:00,24.633,24.9013,24.7671,23.9896,23.9836,24.0275,13.5892,13.5928,368.2517,7.7823,317.4642,2.7695,230.7408,0.4424,106.5658,-0.2616,70.2799,32.4318,-0.0438,0.048
40:00.0,+02:00,24.6653,24.913,24.7891,23.9786,23.9422,24.0856,13.6019,13.6055,368.447,7.7949,317.4153,2.7867,230.9144,0.448,106.6413,-0.2594,70.4297,32.4861,-0.0439,0.0482
41:00.0,+02:00,24.6695,24.9032,24.7864,24.0535,24.0186,24.1169,13.45,13.4545,368.3819,7.7259,317.4153,2.7641,231.0764,0.4424,106.8063,-0.2601,70.5273,32.4861,-0.0437,0.0481
42:00.0,+02:00,24.7203,24.8714,24.7958,24.0026,23.9909,24.0374,13.629,13.6317,368.5121,7.8234,317.3991,2.8089,231.2616,0.4553,106.9506,-0.2566,70.625,32.4969,-0.0441,0.0483
43:00.0,+02:00,24.7037,24.9619,24.8328,24.003,24.0068,24.0417,13.6326,13.6362,368.3656,7.8329,317.3503,2.8169,231.4236,0.458,107.1155,-0.2551,70.7878,32.5838,-0.0437,0.0486
44:00.0,+02:00,24.662,24.8828,24.7724,24.0323,23.9938,24.0842,13.6417,13.6462,368.4145,7.8405,317.2363,2.8147,231.5046,0.4576,107.2804,-0.2554,70.8073,32.5946,-0.0438,0.0484
45:00.0,+02:00,24.6889,24.8955,24.7922,24.0301,24.0263,24.0832,13.6552,13.6579,368.268,7.8494,317.1387,2.8061,231.4931,0.4545,107.2942,-0.2571,70.7161,32.5403,-0.0439,0.0483
46:00.0,+02:00,24.6758,24.885,24.7804,24.0092,23.9711,24.0978,13.6751,13.6787,368.3331,7.862,317.0573,2.7981,231.3658,0.4512,107.2255,-0.2586,70.6055,32.4861,-0.0438,0.0483
47:00.0,+02:00,24.6677,24.8446,24.7561,24.0027,23.9696,24.0239,13.6796,13.6851,368.2029,7.8627,316.9108,2.7886,231.2037,0.448,107.0812,-0.26,70.5078,32.4318,-0.0441,0.048
48:00.0,+02:00,24.6024,24.9356,24.769,23.9957,23.9908,23.9908,13.6977,13.7013,368.268,7.8677,316.9108,2.7828,230.9954,0.4454,106.8956,-0.2612,70.3971,32.3776,-0.0439,0.0481
49:00.0,+02:00,24.6268,24.8953,24.7611,23.9697,23.9746,23.9978,13.6986,13.7032,368.2192,7.8557,316.9108,2.7758,230.7292,0.4436,106.6895,-0.2619,70.332,32.4318,-0.0435,0.0481
50:00.0,+02:00,24.611,24.8705,24.7408,24.0418,23.9563,24.0313,13.6932,13.6959,367.8936,7.8475,316.9759,2.7692,230.5787,0.441,106.5658,-0.263,70.2669,32.4861,-0.0438,0.0479
51:00.0,+02:00,24.5641,24.8107,24.6874,24.0098,24.0045,23.9993,13.7086,13.7122,368.3005,7.8525,316.9922,2.7739,230.3935,0.4421,106.394,-0.2625,70.2474,32.3776,-0.0438,0.048
52:00.0,+02:00,24.6885,24.8744,24.7814,23.9652,23.9304,23.9886,13.5856,13.5901,367.9425,7.7956,317.0735,2.7481,230.3357,0.4348,106.3115,-0.2645,70.1628,32.3884,-0.0432,0.0479
53:00.0,+02:00,24.5747,24.8367,24.7057,23.9901,23.9374,24.0227,13.705,13.7086,368.0564,7.8443,317.0898,2.772,230.3009,0.4413,106.2634,-0.2629,70.2214,32.4318,-0.0437,0.0478
54:00.0,+02:00,24.6016,24.8572,24.7294,23.9656,23.9066,23.9221,13.6787,13.6824,367.7635,7.8329,317.1875,2.7672,230.2083,0.4398,106.174,-0.2632,70.1367,32.3233,-0.0438,0.0477
55:00.0,+02:00,24.6177,24.8835,24.7506,23.8914,23.8636,23.9373,13.7122,13.7167,367.9913,7.8487,317.2526,2.7806,230.1505,0.4441,106.1053,-0.2616,70.2799,32.3776,-0.0439,0.0478
56:00.0,+02:00,24.4984,24.8043,24.6514,23.9505,23.95,23.9887,13.7095,13.7131,367.7797,7.8487,317.2363,2.7876,230.2315,0.4466,106.1259,-0.2607,70.3581,32.4318,-0.0439,0.0479
57:00.0,+02:00,24.51,24.839,24.6745,23.9345,23.9267,23.9526,13.7068,13.7104,367.8936,7.8475,317.3177,2.787,230.2431,0.4463,106.174,-0.2607,70.3971,32.4861,-0.044,0.048
58:00.0,+02:00,24.5752,24.8048,24.69,23.9814,23.9264,24,13.7013,13.7059,367.8448,7.8456,317.3177,2.7854,230.2083,0.4462,106.174,-0.2606,70.3971,32.4861,-0.0436,0.048
59:00.0,+02:00,24.5708,24.8262,24.6985,23.9281,23.8803,23.9036,13.6796,13.6833,367.5031,7.8361,317.2689,2.7723,230.1736,0.4419,106.1466,-0.2623,70.319,32.4861,-0.0436,0.0479
00:00.0,+02:00,24.5602,24.813,24.6866,23.9175,23.8741,23.8547,13.6697,13.6733,367.5356,7.8266,317.2689,2.7672,230.1505,0.4409,106.0847,-0.2627,70.2669,32.3776,-0.0435,0.0479
01:00.0,+02:00,24.5593,24.7579,24.6586,23.9188,23.9022,23.9861,13.6525,13.6561,367.4868,7.8171,317.22,2.7637,229.9884,0.439,106.016,-0.2632,70.2279,32.3776,-0.0439,0.0476
02:00.0,+02:00,24.5876,24.8068,24.6972,23.9033,23.8402,23.9719,13.629,13.6326,367.5519,7.8051,317.2363,2.7663,230.0463,0.4404,105.9816,-0.2624,70.2344,32.4318,-0.0434,0.0477
03:00.0,+02:00,24.6411,24.7752,24.7082,23.9071,23.8671,23.911,13.6245,13.6281,367.5356,7.8019,317.1387,2.7685,230.0116,0.4413,106.016,-0.262,70.293,32.3776,-0.0439,0.0477
04:00.0,+02:00,24.6161,24.8327,24.7244,23.8993,23.8907,23.923,13.61,13.6136,367.5519,7.793,317.1061,2.7711,230.1505,0.4427,106.0572,-0.2615,70.332,32.3776,-0.0438,0.0477
05:00.0,+02:00,24.6079,24.8025,24.7052,23.9242,23.9043,23.912,13.5992,13.6037,367.6983,7.7899,317.1387,2.7742,230.2199,0.4441,106.1259,-0.2608,70.3646,32.4318,-0.0437,0.0478
06:00.0,+02:00,24.5468,24.8176,24.6822,23.9023,23.9086,23.9834,13.5802,13.5838,367.4868,7.7804,317.0085,2.7711,230.2431,0.4433,106.2153,-0.2608,70.3906,32.4318,-0.0439,0.0478
07:00.0,+02:00,24.6007,24.7837,24.6922,23.9042,23.8638,23.9631,13.5802,13.5838,367.2752,7.7842,316.9922,2.772,230.2894,0.4431,106.2565,-0.2607,70.4232,32.4318,-0.0437,0.0478
08:00.0,+02:00,24.5692,24.7432,24.6562,23.9216,23.9419,23.9355,13.5485,13.5512,367.3891,7.7696,316.9271,2.7647,230.4051,0.4412,106.3115,-0.2616,70.319,32.3667,-0.0434,0.0475
09:00.0,+02:00,24.5155,24.8029,24.6592,23.9626,23.967,23.998,13.5521,13.5558,367.3566,7.7671,316.862,2.7641,230.3241,0.4413,106.3321,-0.2616,70.3776,32.4318,-0.0437,0.0475
10:00.0,+02:00,24.5677,24.8332,24.7005,23.9136,23.8652,23.9438,13.5458,13.5494,367.5844,7.7639,316.8457,2.7609,230.3588,0.4398,106.3321,-0.2619,70.3581,32.3776,-0.0438,0.0475
11:00.0,+02:00,24.5275,24.7671,24.6473,23.8671,23.8626,23.8988,13.5512,13.5549,367.3403,7.7652,316.748,2.7577,230.3357,0.4386,106.3115,-0.2625,70.293,32.3233,-0.044,0.0475
12:00.0,+02:00,24.4928,24.7402,24.6165,23.9149,23.9024,23.9811,13.5558,13.5594,367.3891,7.7709,316.7806,2.7596,230.2315,0.4395,106.2565,-0.2623,70.293,32.3776,-0.0436,0.0475
13:00.0,+02:00,24.5429,24.7426,24.6427,23.8748,23.8112,23.8925,13.5567,13.5603,367.1124,7.7684,316.748,2.7567,230.1505,0.4387,106.229,-0.2624,70.293,32.3776,-0.0437,0.0475
14:00.0,+02:00,24.5197,24.7103,24.615,23.9055,23.8063,23.9649,13.5549,13.5594,367.324,7.7652,316.6829,2.7481,230.1158,0.4357,106.1947,-0.2638,70.2279,32.3233,-0.0442,0.0474
15:00.0,+02:00,24.4503,24.7362,24.5933,23.8821,23.8361,23.9199,13.5576,13.5612,367.2101,7.7665,316.6992,2.7472,229.9769,0.4351,106.0847,-0.2641,70.1563,32.3233,-0.0437,0.0473
16:00.0,+02:00,24.4828,24.7674,24.6251,23.862,23.8368,23.86,13.5693,13.5729,367.4379,7.7696,316.6829,2.7526,229.9421,0.4366,106.0091,-0.2634,70.1888,32.3233,-0.0437,0.0473
17:00.0,+02:00,24.4947,24.7343,24.6145,23.8872,23.8385,23.9816,13.5666,13.5702,367.2263,7.7582,316.7318,2.7526,229.919,0.4372,105.9816,-0.2631,70.2474,32.3776,-0.0435,0.0475
18:00.0,+02:00,24.4375,24.6551,24.5463,23.8852,23.8453,23.8711,13.5521,13.554,367.2263,7.7576,316.6992,2.7434,229.8611,0.434,105.9748,-0.2646,70.1237,32.2691,-0.0437,0.0472
19:00.0,+02:00,24.4222,24.659,24.5406,23.8502,23.8475,23.8591,13.5775,13.582,367.2101,7.7703,316.7318,2.7469,229.8148,0.4348,105.906,-0.2646,70.1563,32.2474,-0.0441,0.0473
20:00.0,+02:00,24.4584,24.6889,24.5736,23.8474,23.8135,23.8972,13.5793,13.5829,367.2426,7.7703,316.748,2.7466,229.7454,0.4348,105.8167,-0.2645,70.1302,32.2148,-0.044,0.0473
21:00.0,+02:00,24.4381,24.6363,24.5372,23.8012,23.7993,23.7942,13.582,13.5865,367.1287,7.7684,316.748,2.7392,229.6296,0.4322,105.7411,-0.2654,70.1042,32.2148,-0.0443,0.047
22:00.0,+02:00,24.3469,24.6867,24.5168,23.8747,23.8515,23.8928,13.5838,13.5865,367.031,7.7703,316.748,2.7376,229.4908,0.4314,105.6105,-0.2657,70.0391,32.2148,-0.0437,0.0471
23:00.0,+02:00,24.4172,24.6153,24.5163,23.7886,23.7527,23.8222,13.5874,13.591,367.1287,7.7671,316.6667,2.737,229.4097,0.4313,105.5281,-0.2659,70.0521,32.2148,-0.0437,0.047
24:00.0,+02:00,24.4705,24.6751,24.5728,23.749,23.7162,23.76,13.5838,13.5874,366.9008,7.7633,316.6992,2.7354,229.3171,0.4311,105.4525,-0.2661,70.0195,32.2148,-0.0438,0.047
25:00.0,+02:00,24.3819,24.7023,24.5421,23.8007,23.7643,23.8687,13.5784,13.582,366.7055,7.7614,316.7318,2.7421,229.3403,0.4333,105.4044,-0.2651,70.0716,32.2148,-0.044,0.0469
26:00.0,+02:00,24.391,24.6406,24.5158,23.7793,23.7378,23.8821,13.5829,13.5856,366.7869,7.7665,316.7318,2.7529,229.3634,0.4368,105.4387,-0.2638,70.1497,32.2148,-0.0436,0.0469
27:00.0,+02:00,24.3747,24.6372,24.5059,23.7851,23.7464,23.8108,13.5784,13.582,367.031,7.762,316.748,2.759,229.456,0.4396,105.5074,-0.2627,70.2669,32.2691,-0.0439,0.0471
28:00.0,+02:00,24.4026,24.6161,24.5094,23.8138,23.7738,23.8343,13.5404,13.5431,367.031,7.7494,316.7643,2.7532,229.6065,0.4375,105.5968,-0.2632,70.2148,32.2148,-0.0438,0.0469
29:00.0,+02:00,24.4467,24.6744,24.5606,23.7792,23.7585,23.8113,13.5702,13.5739,366.7869,7.7684,316.6667,2.7657,229.6528,0.4413,105.6999,-0.2619,70.293,32.2691,-0.0442,0.0471
30:00.0,+02:00,24.4611,24.631,24.5461,23.7664,23.7583,23.775,13.5684,13.5729,366.8358,7.7728,316.6504,2.7688,229.7222,0.4425,105.748,-0.2613,70.3776,32.2691,-0.0439,0.0471
31:00.0,+02:00,24.4708,24.7037,24.5872,23.7841,23.766,23.8214,13.5585,13.5612,367.1287,7.7696,316.6178,2.7663,229.8264,0.4416,105.8373,-0.2613,70.3841,32.2691,-0.044,0.0471
32:00.0,+02:00,24.4045,24.6696,24.5371,23.8434,23.8651,23.8496,13.5657,13.5684,367.0148,7.7772,316.5364,2.7679,229.8727,0.4424,105.8785,-0.2613,70.3841,32.2148,-0.0437,0.0471
33:00.0,+02:00,24.4979,24.6652,24.5816,23.8367,23.7954,23.8572,13.5603,13.5639,366.9822,7.7741,316.4876,2.7628,229.8843,0.4406,105.9198,-0.2619,70.3581,32.2691,-0.0439,0.047
34:00.0,+02:00,24.548,24.7475,24.6478,23.8235,23.7608,23.8883,13.5549,13.5585,366.9171,7.7665,316.4225,2.7564,229.8843,0.4381,105.9198,-0.2627,70.293,32.2148,-0.044,0.0469
35:00.0,+02:00,24.4455,24.712,24.5788,23.8525,23.8033,23.8974,13.5395,13.5431,367.2101,7.7614,316.4063,2.7516,229.838,0.4363,105.8992,-0.2635,70.2474,32.2148,-0.0441,0.0469
36:00.0,+02:00,24.4955,24.7762,24.6359,23.8677,23.8197,23.9202,13.5413,13.5458,367.3077,7.7589,316.276,2.752,229.8148,0.4368,105.8511,-0.2632,70.2474,32.1606,-0.0437,0.0468
37:00.0,+02:00,24.5097,24.8586,24.6842,23.892,23.8211,23.9629,13.5449,13.5503,367.0799,7.7601,316.3411,2.7542,229.8264,0.4378,105.8717,-0.263,70.2539,32.2148,-0.0438,0.0469
38:00.0,+02:00,24.5239,24.6964,24.6101,23.8516,23.8142,23.889,13.5341,13.5386,366.9497,7.7221,316.3737,2.7437,229.8727,0.4351,105.8785,-0.2636,70.2669,32.2148,-0.0442,0.0468
39:00.0,+02:00,24.4898,24.6765,24.5831,23.8575,23.8575,23.8575,13.5268,13.5295,367.0473,7.7487,316.3574,2.7478,229.8148,0.4355,105.8785,-0.2638,70.1628,32.1606,-0.0441,0.0467
40:00.0,+02:00,24.5353,24.713,24.6241,23.8312,23.8051,23.854,13.544,13.5476,367.1124,7.7576,316.3737,2.7583,229.919,0.4393,105.906,-0.2624,70.2799,32.2691,-0.0437,0.0469
41:00.0,+02:00,24.5515,24.7794,24.6655,23.8604,23.8488,23.9184,13.544,13.5476,367.1613,7.7589,316.3411,2.7599,229.8843,0.4398,105.9816,-0.2621,70.2995,32.2691,-0.0436,0.0469
42:00.0,+02:00,24.5028,24.7152,24.609,23.8468,23.8133,23.8584,13.5485,13.5512,367.145,7.7601,316.3249,2.7593,229.9421,0.4395,106.016,-0.2623,70.319,32.2148,-0.0437,0.0467
43:00.0,+02:00,24.5546,24.7735,24.6641,23.8249,23.7881,23.8616,13.5531,13.5549,367.1613,7.7639,316.3249,2.758,229.9421,0.4389,106.0229,-0.2628,70.2995,32.2148,-0.0441,0.0468
44:00.0,+02:00,24.4681,24.7334,24.6007,23.8633,23.8085,23.918,13.5485,13.5521,367.1938,7.7614,316.4225,2.7552,229.9769,0.4375,106.0091,-0.2632,70.2669,32.2148,-0.044,0.0468
45:00.0,+02:00,24.5325,24.7681,24.6503,23.8285,23.8343,23.8227,13.563,13.5675,367.3077,7.7677,316.3574,2.7561,229.9421,0.4386,105.9885,-0.263,70.2799,32.2148,-0.0435,0.0468
46:00.0,+02:00,24.537,24.7134,24.6252,23.8511,23.8382,23.864,13.5711,13.5748,367.2101,7.7703,316.4063,2.7469,229.838,0.4352,105.9404,-0.2644,70.2279,32.2148,-0.044,0.0467
47:00.0,+02:00,24.4546,24.725,24.5898,23.8119,23.7861,23.8376,13.5739,13.5766,367.3566,7.7728,316.3737,2.7437,229.7222,0.4336,105.8442,-0.2654,70.1237,32.1606,-0.044,0.0465
48:00.0,+02:00,24.4627,24.6777,24.5702,23.8302,23.8051,23.8554,13.4066,13.4093,367.4054,7.6911,316.4063,2.7119,229.6875,0.4252,105.748,-0.267,70.0846,32.1714,-0.0437,0.0464
49:00.0,+02:00,24.5473,24.7006,24.624,23.9106,23.7931,23.8627,13.5856,13.5883,367.2263,7.7728,316.4388,2.7453,229.6412,0.434,105.7342,-0.2651,70.0716,32.1606,-0.0441,0.0465
50:00.0,+02:00,24.4948,24.6197,24.5536,23.8768,23.82,23.9103,13.5928,13.5965,367.1938,7.7791,316.5364,2.7564,229.5949,0.438,105.6999,-0.2636,70.1563,32.2148,-0.0439,0.0465
51:00.0,+02:00,24.4574,24.7664,24.6119,23.8521,23.8207,23.9496,13.5965,13.6001,367.4705,7.7829,316.5039,2.7625,229.6528,0.4398,105.7342,-0.2628,70.2669,32.1606,-0.0439,0.0467
52:00.0,+02:00,24.5034,24.7004,24.6189,23.82,23.8091,23.8761,13.61,13.6145,367.2101,7.793,316.5202,2.7717,229.7454,0.4433,105.8029,-0.2616,70.3581,32.2148,-0.0437,0.0468
53:00.0,+02:00,24.4327,24.7161,24.5744,23.8974,23.7965,23.9447,13.6145,13.6182,367.3077,7.7981,316.5364,2.772,229.838,0.4427,105.8785,-0.2617,70.3581,32.2148,-0.0439,0.0468
54:00.0,+02:00,24.4608,24.7029,24.5818,23.8626,23.8529,23.8619,13.6154,13.6182,367.0148,7.8,316.5039,2.7717,229.8611,0.4425,105.9198,-0.2619,70.3646,32.1606,-0.044,0.0467
55:00.0,+02:00,24.4799,24.7194,24.5996,23.8544,23.7876,23.9462,13.3252,13.3297,366.9171,7.6272,316.4876,2.7004,229.919,0.4223,105.906,-0.267,70.1628,32.1063,-0.044,0.0462
56:00.0,+02:00,24.4822,24.678,24.5801,23.8429,23.8095,23.8275,13.1453,13.1498,367.1124,7.512,316.3737,2.6721,229.9537,0.4163,105.9885,-0.268,70,31.9978,-0.0439,0.0461
57:00.0,+02:00,24.4055,24.6336,24.5195,23.7679,23.6789,23.7924,12.978,12.9807,367.3891,7.4057,316.2598,2.6348,230.3241,0.4055,106.1947,-0.2708,69.7591,31.9436,-0.0439,0.0458
58:00.0,+02:00,24.403,24.599,24.501,23.7912,23.7267,23.7525,13.1145,13.1181,367.3566,7.5386,316.1621,2.6702,230.4745,0.4143,106.3665,-0.2701,69.6289,31.9436,-0.044,0.0459
59:00.0,+02:00,24.4359,24.6242,24.53,23.7501,23.71,23.7874,13.0503,13.0539,367.5356,7.4962,316.0482,2.6358,230.4051,0.4038,106.3665,-0.2731,69.694,31.9436,-0.0441,0.0457
00:00.0,+02:00,24.4025,24.6346,24.5186,23.7851,23.7884,23.8156,13.1127,13.1163,367.6007,7.5177,315.8854,2.6151,230.1505,0.3961,106.1809,-0.2767,69.3424,31.7808,-0.0442,0.0455
01:00.0,+02:00,24.4544,24.6414,24.5479,23.7656,23.7492,23.7466,13.0783,13.082,367.3728,7.4987,315.7715,2.5954,229.7685,0.3888,105.8373,-0.2795,69.082,31.6832,-0.0441,0.0451
02:00.0,+02:00,24.3567,24.6199,24.4883,23.7701,23.7654,23.7732,13.0811,13.0847,367.7309,7.4993,315.625,2.5986,229.4908,0.3889,105.5556,-0.2801,68.9583,31.6289,-0.0444,0.0449
03:00.0,+02:00,24.3561,24.6089,24.4825,23.7466,23.7085,23.7937,13.1019,13.1064,367.8611,7.512,315.6087,2.6396,229.5255,0.4021,105.4525,-0.275,69.1797,31.6723,-0.045,0.0452
04:00.0,+02:00,24.3948,24.6529,24.5238,23.7481,23.7053,23.797,13.1263,13.1299,367.6495,7.531,315.5436,2.6937,229.9537,0.4208,105.6999,-0.2672,69.7331,31.8351,-0.0443,0.0457
05:00.0,+02:00,24.4312,24.6505,24.5409,23.7782,23.7712,23.8139,13.1109,13.1154,367.4868,7.5373,315.5436,2.7119,230.5903,0.4302,106.2428,-0.2629,70.2279,31.9436,-0.0443,0.0459
06:00.0,+02:00,24.4049,24.6359,24.5204,23.8012,23.7788,23.7931,13.1136,13.1172,367.6332,7.5462,315.4622,2.6985,231.0764,0.4261,106.7307,-0.2647,70.2539,31.9436,-0.0443,0.0459
07:00.0,+02:00,24.4534,24.7025,24.578,23.7719,23.7218,23.8019,13.1091,13.1154,367.796,7.543,315.2344,2.6673,231.1111,0.4147,106.9437,-0.2693,69.9544,31.9436,-0.0441,0.0457
08:00.0,+02:00,24.4495,24.6483,24.5489,23.7676,23.7326,23.8127,13.1091,13.1127,367.6983,7.5399,314.9902,2.6355,230.787,0.403,106.7788,-0.2741,69.5638,31.7808,-0.0441,0.0452
09:00.0,+02:00,24.4721,24.698,24.5851,23.7703,23.8108,23.8199,12.978,12.9816,367.5356,7.4709,314.8275,2.5919,230.382,0.3889,106.4489,-0.2791,69.1927,31.6723,-0.0438,0.0448
10:00.0,+02:00,24.5255,24.767,24.6462,23.7979,23.787,23.8529,13.0838,13.0883,367.4868,7.5076,314.6973,2.611,230.0463,0.3927,106.1603,-0.2784,69.0755,31.6181,-0.0439,0.0448
11:00.0,+02:00,24.4872,24.7325,24.6099,23.8905,23.7761,23.8654,13.1172,13.1208,367.7472,7.5202,314.7135,2.6243,229.8958,0.3971,105.9335,-0.2771,69.1471,31.6723,-0.0439,0.0449
12:00.0,+02:00,24.4892,24.7683,24.6287,23.8248,23.8255,23.9251,13.1371,13.1407,367.8611,7.5259,314.8275,2.6412,229.8958,0.4032,105.8785,-0.2748,69.3099,31.6723,-0.0447,0.0451
13:00.0,+02:00,24.5847,24.7204,24.6525,23.8846,23.8675,23.9452,13.1561,13.1606,368.1541,7.5424,314.9739,2.6654,230.1042,0.4117,105.9885,-0.2714,69.5313,31.7808,-0.0437,0.0453
14:00.0,+02:00,24.5677,24.7293,24.6485,23.896,23.8609,23.9205,13.185,13.1878,368.2517,7.5595,315.1367,2.6737,230.3472,0.4144,106.2771,-0.2701,69.7656,32.2148,-0.0436,0.0501
15:00.0,+02:00,24.5319,24.7272,24.6296,23.9418,23.9134,23.9146,13.1986,13.2022,368.3005,7.5753,315.2181,2.6864,230.4977,0.4181,106.4489,-0.2692,69.7721,32.2257,-0.0437,0.0462
16:00.0,+02:00,24.6193,24.8625,24.7409,23.9411,23.8687,23.9904,13.2275,13.2312,368.3494,7.5987,315.2181,2.6988,230.6829,0.4222,106.6345,-0.2677,69.8893,32.0521,-0.0436,0.0457
17:00.0,+02:00,24.6158,24.8422,24.729,23.9115,23.9253,23.9486,13.2303,13.2339,368.3168,7.6038,315.153,2.6979,230.8565,0.4213,106.7719,-0.268,69.9219,31.8893,-0.0438,0.0455
18:00.0,+02:00,24.6069,24.8282,24.7175,23.8969,23.8907,23.9711,13.2547,13.2583,368.4958,7.624,315.1367,2.7023,230.9607,0.4223,106.8681,-0.2678,69.9284,31.7266,-0.0439,0.0451
19:00.0,+02:00,24.6271,24.8562,24.7416,23.999,23.9031,24.0352,13.1968,13.1995,368.6261,7.6032,315.1042,2.6848,231.0185,0.4166,106.9025,-0.2697,69.7331,31.6181,-0.0442,0.0448
20:00.0,+02:00,24.662,24.8873,24.7746,23.9313,23.9536,23.9796,13.2863,13.2899,368.6261,7.6449,314.9739,2.7071,231.0417,0.4229,106.9025,-0.2678,69.8958,31.7808,-0.0443,0.0454
21:00.0,+02:00,24.6084,24.9166,24.7625,23.9928,23.9461,24.0745,13.1606,13.1633,368.6749,7.5848,314.9088,2.6765,231.1458,0.415,106.9437,-0.2705,69.7396,31.7266,-0.0442,0.0451
22:00.0,+02:00,24.6711,24.8641,24.7676,24.0012,23.9657,24.0383,13.2872,13.2917,368.9516,7.6468,314.8275,2.7065,231.1574,0.4229,106.9643,-0.268,69.8307,31.8351,-0.0439,0.0456
23:00.0,+02:00,24.6502,24.873,24.7616,24.0166,23.9717,23.9912,13.3116,13.3152,368.74,7.657,314.86,2.7115,231.2269,0.4245,107.0124,-0.2673,69.9349,31.8893,-0.0438,0.0456
24:00.0,+02:00,24.6752,24.8488,24.762,24.0154,23.9849,24.0693,13.308,13.3116,368.9027,7.6544,314.7786,2.7071,231.2732,0.4228,107.0674,-0.2679,69.9219,31.8351,-0.0439,0.0453
25:00.0,+02:00,24.6372,24.8963,24.7668,23.9893,23.9838,24.0681,13.3189,13.3234,368.919,7.6601,314.8112,2.7071,231.2153,0.4234,107.0743,-0.268,69.9219,31.7808,-0.0441,0.0454
26:00.0,+02:00,24.6599,24.9114,24.7856,23.9988,23.9813,24.0319,13.308,13.3116,368.9678,7.6557,314.7949,2.7033,231.2153,0.4216,107.0812,-0.2685,69.8698,31.8351,-0.044,0.0454
27:00.0,+02:00,24.7018,24.8768,24.7893,24.0656,24.0274,24.0793,13.3062,13.3098,368.9353,7.6532,314.7786,2.6988,231.2153,0.4199,107.0468,-0.2692,69.8047,31.7808,-0.0438,0.0453
28:00.0,+02:00,24.6659,24.8837,24.7748,24.0508,24.0396,24.1317,13.318,13.3216,368.8376,7.6589,314.7949,2.7071,231.2153,0.4231,107.0468,-0.2681,69.8307,31.8351,-0.0435,0.0454
29:00.0,+02:00,24.7014,24.9153,24.8083,24.05,24.0325,24.0896,13.3062,13.3107,368.9516,7.6538,314.8112,2.7052,231.3079,0.4223,107.0812,-0.2683,69.8958,31.8351,-0.0437,0.0455
30:00.0,+02:00,24.722,24.9126,24.8173,24.035,24.0075,24.1503,13.308,13.3116,369.1631,7.6563,314.86,2.708,231.2847,0.4231,107.1499,-0.2682,69.8958,31.8351,-0.0439,0.0454
31:00.0,+02:00,24.6947,24.9281,24.8114,24.0935,24.0448,24.1461,13.2954,13.3008,369.0004,7.6449,314.86,2.708,231.3889,0.4231,107.1774,-0.2679,69.9023,31.8351,-0.044,0.0454
32:00.0,+02:00,24.7555,25.0149,24.8852,24.0633,24.0553,24.0787,13.2972,13.3017,369.2282,7.6468,314.86,2.7084,231.5394,0.4235,107.2461,-0.2678,69.9349,31.8351,-0.0444,0.0453
33:00.0,+02:00,24.8098,25.0436,24.9267,24.1784,24.1625,24.1925,13.327,13.3306,369.033,7.6658,314.9577,2.7182,231.5509,0.4264,107.3079,-0.2668,69.9935,31.7808,-0.044,0.0454
34:00.0,+02:00,24.8076,25.0899,24.9488,24.2265,24.2287,24.2978,13.299,13.3026,369.1957,7.6164,315.0553,2.7004,231.6204,0.4213,107.3492,-0.268,70.0195,31.7808,-0.0442,0.0452
35:00.0,+02:00,24.8825,25.0857,24.9841,24.2487,24.2129,24.2194,13.3587,13.3623,369.2445,7.6861,315.0553,2.724,231.6204,0.4276,107.3835,-0.2668,69.987,31.7266,-0.0442,0.0453
36:00.0,+02:00,24.9223,25.1543,25.0383,24.2411,24.2103,24.3238,13.3677,13.3713,369.212,7.6943,315.1204,2.7255,231.6783,0.4281,107.4248,-0.2667,70.0325,31.7808,-0.0441,0.0453
37:00.0,+02:00,24.8756,25.1469,25.0112,24.2793,24.2148,24.3388,13.3749,13.3776,369.3422,7.6956,315.1042,2.7211,231.5972,0.4267,107.411,-0.2673,69.9935,31.8351,-0.0442,0.0454
38:00.0,+02:00,24.9318,25.1667,25.0493,24.2401,24.2152,24.3092,13.365,13.3695,369.1794,7.6924,315.0228,2.7119,231.5162,0.4237,107.356,-0.2687,69.8958,31.7808,-0.0444,0.0453
39:00.0,+02:00,24.9428,25.1699,25.0564,24.2262,24.1875,24.2333,13.3813,13.3849,369.2282,7.7006,315.0716,2.7182,231.4583,0.4252,107.2736,-0.2678,69.9219,31.8351,-0.0439,0.0455
40:00.0,+02:00,24.9207,25.1635,25.0421,24.255,24.2254,24.292,13.3885,13.393,369.5212,7.7044,315.0716,2.7166,231.5046,0.4249,107.253,-0.2681,69.9219,31.8351,-0.0447,0.0454
41:00.0,+02:00,24.8799,25.1149,24.9974,24.2867,24.2485,24.2904,13.3993,13.403,369.4073,7.7076,315.0716,2.717,231.3889,0.4246,107.2186,-0.2684,69.8763,31.8351,-0.0441,0.0454
42:00.0,+02:00,24.8939,25.1759,25.0349,24.2153,24.2157,24.2431,13.4219,13.4256,369.4886,7.719,315.1042,2.7195,231.4352,0.4257,107.1774,-0.2686,69.8958,31.7808,-0.0444,0.0453
43:00.0,+02:00,24.9422,25.1185,25.0303,24.1911,24.1839,24.2584,13.4075,13.4111,369.2771,7.7076,315.153,2.7166,231.3658,0.4246,107.1087,-0.2685,69.8698,31.7808,-0.0445,0.0453
44:00.0,+02:00,24.9166,25.2105,25.0636,24.2496,24.201,24.2847,13.4129,13.4165,369.2771,7.6905,315.2995,2.7131,231.3658,0.4238,107.0743,-0.2689,69.8568,31.7917,-0.0444,0.0453
45:00.0,+02:00,24.9603,25.1788,25.0696,24.2386,24.2306,24.2463,13.3813,13.3849,369.212,7.6987,315.2018,2.7122,231.3079,0.4229,107.0331,-0.2695,69.7461,31.7808,-0.0445,0.0453
46:00.0,+02:00,24.9468,25.21,25.0784,24.2622,24.3091,24.2527,13.4436,13.4473,368.5772,7.7323,315.3157,2.7329,231.169,0.4296,106.9368,-0.2673,69.9349,31.7808,-0.0444,0.0453
47:00.0,+02:00,24.9789,25.2122,25.0956,24.2526,24.2775,24.246,13.4436,13.4473,368.1215,7.7316,315.3646,2.7341,231.1343,0.4304,106.8613,-0.2669,70.0195,31.8351,-0.0445,0.0454
48:00.0,+02:00,25.0148,25.201,25.1079,24.2743,24.2917,24.3048,13.4626,13.4663,367.796,7.7449,315.3809,2.7399,230.9607,0.4322,106.7719,-0.2661,70.0651,31.8351,-0.0443,0.0454
49:00.0,+02:00,25.0193,25.1545,25.0869,24.2912,24.2987,24.2961,13.4672,13.4708,367.3728,7.7481,315.2669,2.7367,230.7523,0.4311,106.6688,-0.2666,70.0521,31.8351,-0.0445,0.0454
50:00.0,+02:00,25.0012,25.1863,25.0938,24.3066,24.3066,24.3092,13.4771,13.4816,366.9822,7.757,315.2832,2.7376,230.463,0.4314,106.4627,-0.2664,70.0521,31.8134,-0.0444,0.0454
51:00.0,+02:00,24.9568,25.2286,25.0927,24.2914,24.302,24.2744,13.4762,13.4798,366.5916,7.7525,315.1204,2.7329,230.2431,0.4302,106.2771,-0.2668,70.0391,31.8351,-0.0445,0.0454
52:00.0,+02:00,24.9951,25.2185,25.1068,24.2943,24.3147,24.3002,13.4635,13.4681,366.2498,7.7475,315.0553,2.731,229.9537,0.4298,106.071,-0.267,69.987,31.7808,-0.0444,0.0454
53:00.0,+02:00,25.0316,25.2208,25.1262,24.3152,24.2865,24.3326,13.4663,13.4699,366.2173,7.7487,314.9414,2.7341,229.8264,0.4311,105.8717,-0.2662,70.0391,31.8351,-0.0439,0.0456
54:00.0,+02:00,25.0455,25.2099,25.1277,24.3055,24.3371,24.3305,13.4554,13.4572,365.9731,7.7424,314.8275,2.7329,229.5949,0.431,105.7617,-0.2662,70.0586,31.9002,-0.0439,0.0456
55:00.0,+02:00,25.0281,25.1898,25.1089,24.322,24.3214,24.2885,13.3388,13.3424,365.6802,7.6544,314.6647,2.6975,229.4329,0.4214,105.6655,-0.2685,70.0391,31.8351,-0.0443,0.0454
56:00.0,+02:00,25.0319,25.1858,25.1088,24.3287,24.326,24.3063,13.4319,13.4364,365.2733,7.7316,314.567,2.7281,229.2361,0.4296,105.5074,-0.2668,70,31.7808,-0.0444,0.0454
57:00.0,+02:00,24.9897,25.2554,25.1225,24.3445,24.3236,24.3434,13.4337,13.4373,365.0454,7.7304,314.3717,2.7338,229.2014,0.4319,105.4181,-0.2657,70.0846,31.7808,-0.0443,0.0453
58:00.0,+02:00,25.0164,25.1861,25.1012,24.3638,24.3726,24.3674,13.4256,13.4292,365.0291,7.7253,314.3392,2.7335,229.1204,0.4317,105.3838,-0.2655,70.1237,31.7917,-0.0442,0.0454
59:00.0,+02:00,24.9855,25.2801,25.1328,24.3066,24.302,24.3047,13.4011,13.4057,365.1268,7.7108,314.209,2.7233,229.0625,0.4287,105.315,-0.2665,70.0911,31.7808,-0.0441,0.0454
00:00.0,+02:00,24.9617,25.2367,25.0992,24.3444,24.3576,24.3629,13.3984,13.4011,365.078,7.7095,314.0788,2.7195,228.912,0.4273,105.2119,-0.267,70.026,31.7266,-0.0442,0.0453
01:00.0,+02:00,25.0126,25.1942,25.1034,24.3517,24.3311,24.3456,13.3894,13.393,365.0291,7.7044,313.9323,2.7166,228.8195,0.4266,105.1295,-0.2673,69.9935,31.7374,-0.0443,0.0452
02:00.0,+02:00,24.991,25.2015,25.0962,24.3345,24.3528,24.3014,13.3921,13.3966,364.785,7.7051,313.8021,2.7201,228.7732,0.428,105.0264,-0.2668,69.9935,31.7266,-0.044,0.0453
03:00.0,+02:00,24.9847,25.2294,25.1071,24.3654,24.3687,24.349,13.3587,13.3623,364.7362,7.6911,313.6068,2.723,228.7269,0.4296,105.0058,-0.2655,70.1172,31.8351,-0.0437,0.0454
04:00.0,+02:00,25.0274,25.2854,25.1564,24.3533,24.3586,24.3468,13.3677,13.3713,364.9478,7.6975,313.5579,2.7275,228.7269,0.4307,105.0745,-0.2651,70.1563,31.7808,-0.0436,0.0454
05:00.0,+02:00,25.0329,25.2369,25.1349,24.3177,24.2927,24.3467,13.3659,13.3695,364.8338,7.6924,313.4277,2.7271,228.7732,0.431,105.0882,-0.2651,70.1628,31.7808,-0.0437,0.0453
06:00.0,+02:00,24.9811,25.2378,25.1094,24.3116,24.3136,24.3096,13.2194,13.2221,364.7036,7.6316,313.3138,2.6969,228.7269,0.4222,105.0608,-0.2674,70.0391,31.7808,-0.0438,0.0451
07:00.0,+02:00,24.9532,25.2362,25.0947,24.3048,24.3266,24.2831,13.3713,13.3749,364.8827,7.7,313.151,2.7278,228.7269,0.4307,105.047,-0.2654,70.1172,31.7808,-0.0436,0.0453
08:00.0,+02:00,24.9463,25.1529,25.0496,24.3307,24.3421,24.3276,13.3767,13.3804,364.4758,7.7044,313.0208,2.7303,228.6806,0.4317,105.0264,-0.2651,70.1497,31.7808,-0.0437,0.0454
09:00.0,+02:00,25.0437,25.1859,25.1148,24.2556,24.2775,24.2458,13.3849,13.3885,364.7199,7.7095,312.9395,2.7338,228.6806,0.4328,104.9577,-0.2646,70.1888,31.8351,-0.0437,0.0454
10:00.0,+02:00,24.9964,25.2123,25.1043,24.2532,24.2734,24.247,13.3894,13.393,364.7687,7.7146,312.793,2.7361,228.6806,0.4336,104.9165,-0.2641,70.2148,31.8351,-0.0436,0.0455
11:00.0,+02:00,24.9408,25.1817,25.0612,24.2849,24.277,24.2928,13.412,13.4156,364.6711,7.7272,312.7441,2.7402,228.7037,0.4349,104.889,-0.2638,70.2539,31.7808,-0.0437,0.0453
12:00.0,+02:00,24.9821,25.1388,25.0604,24.2707,24.2483,24.2931,13.4048,13.4093,364.4432,7.7221,312.5814,2.7357,228.6458,0.4334,104.8752,-0.2644,70.2018,31.8351,-0.0436,0.0454
13:00.0,+02:00,24.9751,25.2082,25.0916,24.2416,24.2416,24.2416,13.4183,13.4228,364.6711,7.7316,312.4674,2.7361,228.588,0.4334,104.8134,-0.2647,70.1823,31.7917,-0.0437,0.0454
14:00.0,+02:00,24.9627,25.1102,25.0364,24.2833,24.2636,24.3031,13.4129,13.4165,364.5083,7.7259,312.4186,2.7271,228.4954,0.4304,104.7515,-0.2659,70.1237,31.7808,-0.0441,0.0453
15:00.0,+02:00,24.9788,25.1369,25.0579,24.2418,24.2279,24.2556,13.4138,13.4183,364.4758,7.7266,312.386,2.7243,228.3565,0.4292,104.6347,-0.2664,70.0586,31.7266,-0.0441,0.0451
16:00.0,+02:00,24.9504,25.1124,25.0314,24.262,24.2501,24.2739,13.2809,13.2845,364.2316,7.6595,312.207,2.6924,228.2408,0.4199,104.5454,-0.2691,69.8958,31.6181,-0.0441,0.0448
17:00.0,+02:00,24.8773,25.1697,25.0235,24.2471,24.2444,24.2497,13.4111,13.4147,364.4269,7.719,312.207,2.7255,228.1829,0.4292,104.4766,-0.2664,69.9609,31.6723,-0.044,0.0451
18:00.0,+02:00,24.8896,25.1411,25.0154,24.1948,24.1895,24.1855,13.4156,13.4192,364.4432,7.7196,312.1907,2.7306,228.1945,0.4311,104.4354,-0.2654,70.1042,31.6723,-0.0441,0.0451
19:00.0,+02:00,24.9182,25.1355,25.0391,24.2133,24.1956,24.2325,13.4057,13.4102,364.4595,7.7114,312.2721,2.7313,228.2408,0.4321,104.3873,-0.2653,70.1237,31.7266,-0.0441,0.0451
20:00.0,+02:00,24.9091,25.1672,25.0381,24.1923,24.2123,24.1978,13.4084,13.412,364.4595,7.7165,312.2233,2.7341,228.2755,0.4327,104.3529,-0.2649,70.1497,31.6723,-0.0442,0.0451
21:00.0,+02:00,24.8847,25.0731,24.9926,24.2229,24.2098,24.2085,13.3605,13.365,364.3781,7.6911,312.207,2.7208,228.2408,0.4287,104.3598,-0.2661,70.0651,31.6832,-0.044,0.045
22:00.0,+02:00,24.9366,25.0947,25.0156,24.2234,24.2123,24.2308,13.3867,13.3912,364.4107,7.7019,312.2559,2.7211,228.206,0.4287,104.3529,-0.2665,70.0586,31.6723,-0.0443,0.045
23:00.0,+02:00,24.8544,25.1139,24.9841,24.1998,24.2238,24.1934,13.3758,13.3794,364.4269,7.6905,312.2233,2.7122,228.1366,0.4258,104.3186,-0.2673,70.026,31.6723,-0.0439,0.045
24:00.0,+02:00,24.9084,25.0665,24.9874,24.2187,24.2384,24.2595,13.346,13.3505,364.2479,7.6759,312.1419,2.702,228.0787,0.4226,104.2636,-0.2686,69.8958,31.6181,-0.0443,0.0448
25:00.0,+02:00,24.9313,25.1605,25.0459,24.2096,24.2261,24.168,13.3496,13.355,364.313,7.6759,312.1419,2.7071,228.0093,0.4242,104.2292,-0.2678,69.9089,31.5747,-0.0442,0.0448
26:00.0,+02:00,24.9055,25.0294,24.9675,24.2706,24.3076,24.268,13.3315,13.3351,364.3781,7.6652,312.1745,2.7084,227.9745,0.4249,104.2018,-0.2673,69.9609,31.5638,-0.044,0.0448
27:00.0,+02:00,24.8647,25.0887,24.9767,24.2111,24.2149,24.2611,13.3342,13.3388,364.3781,7.669,312.0605,2.7131,227.9861,0.4266,104.2018,-0.2669,70,31.6289,-0.044,0.0448
28:00.0,+02:00,24.8263,25.0806,24.9534,24.2351,24.2219,24.2417,13.3315,13.3351,364.4432,7.6665,312.1094,2.7182,228.0903,0.4284,104.2499,-0.2659,70.0651,31.6723,-0.0439,0.045
29:00.0,+02:00,24.8866,25.0552,24.9709,24.2641,24.2306,24.2266,13.327,13.3306,364.3618,7.6652,312.1094,2.7179,228.1829,0.4283,104.2842,-0.2658,70.0846,31.6832,-0.0441,0.0449
30:00.0,+02:00,24.889,25.113,25.001,24.1855,24.2104,24.1814,13.3171,13.3207,364.2805,7.6633,312.0605,2.717,228.1945,0.428,104.3323,-0.266,70.0846,31.6832,-0.0441,0.0449
31:00.0,+02:00,24.8574,25.0722,24.9648,24.2092,24.1635,24.1965,13.2104,13.2149,364.2642,7.6158,312.0117,2.6944,228.206,0.4216,104.3598,-0.2677,69.9935,31.5638,-0.0442,0.0446
32:00.0,+02:00,24.8914,25.0811,24.9863,24.1736,24.1715,24.1755,13.3053,13.3098,364.3293,7.657,311.9792,2.7131,228.2639,0.4261,104.4354,-0.2664,70.0195,31.5638,-0.0443,0.0448
33:00.0,+02:00,24.8453,25.0455,24.9454,24.2088,24.2038,24.1946,13.3116,13.3152,364.3618,7.6639,311.8489,2.7166,228.2176,0.428,104.4629,-0.266,70.0586,31.5747,-0.0443,0.0448
34:00.0,+02:00,24.8227,25.0283,24.9255,24.1923,24.2294,24.2162,13.318,13.3216,364.134,7.6652,311.7838,2.7154,228.3102,0.4276,104.456,-0.2662,70.0846,31.6181,-0.0444,0.0448
35:00.0,+02:00,24.8897,25.0768,24.9832,24.1688,24.1355,24.2015,13.3098,13.3125,364.2479,7.6639,311.6862,2.7106,228.206,0.4258,104.4217,-0.2668,70.026,31.5638,-0.044,0.0448
36:00.0,+02:00,24.8637,25.0824,24.973,24.1599,24.1886,24.1266,13.3288,13.3333,364.3781,7.6721,311.6374,2.7096,228.1482,0.4252,104.4079,-0.267,69.974,31.5638,-0.0441,0.0448
37:00.0,+02:00,24.8118,25.0358,24.9238,24.206,24.1932,24.2077,13.3216,13.3252,364.3456,7.6652,311.556,2.7007,228.0903,0.4226,104.3736,-0.2681,69.9349,31.5638,-0.044,0.0448
38:00.0,+02:00,24.8291,25.0952,24.9621,24.1529,24.111,24.1242,13.3288,13.3333,364.3618,7.6665,311.442,2.6972,227.9283,0.4211,104.2636,-0.2691,69.8568,31.5421,-0.0443,0.0446
39:00.0,+02:00,24.8844,25.0504,24.9674,24.1389,24.1581,24.1581,13.3171,13.3207,364.4432,7.6576,311.556,2.6969,227.8472,0.4213,104.2155,-0.2687,69.8568,31.5638,-0.0438,0.0448
40:00.0,+02:00,24.8652,25.014,24.9396,24.1351,24.1319,24.1292,13.3288,13.3324,364.3944,7.6595,311.5723,2.6937,227.8009,0.4199,104.1468,-0.2693,69.8307,31.5638,-0.0445,0.0448
41:00.0,+02:00,24.85,25.0792,24.9646,24.0942,24.1057,24.0859,13.2022,13.2067,364.0038,7.5975,311.6536,2.6657,227.7315,0.4122,104.078,-0.2716,69.694,31.5096,-0.0442,0.0445
42:00.0,+02:00,24.8449,25.0676,24.9562,24.0859,24.0923,24.153,13.3243,13.3288,364.5572,7.6532,311.6862,2.6931,227.581,0.4197,104.0299,-0.2695,69.7331,31.5638,-0.0441,0.0446
43:00.0,+02:00,24.7963,25.015,24.9057,24.0946,24.1608,24.1081,13.3162,13.3207,364.5246,7.6475,311.8001,2.6959,227.6273,0.4208,103.9887,-0.2689,69.8307,31.5638,-0.0442,0.0448
44:00.0,+02:00,24.846,24.987,24.9165,24.1146,24.1401,24.0966,13.3279,13.3306,364.1991,7.6563,311.8815,2.701,227.6389,0.4226,103.9475,-0.2683,69.8438,31.6181,-0.0441,0.0448
45:00.0,+02:00,24.824,24.9636,24.8938,24.098,24.112,24.0935,13.327,13.3306,364.4595,7.6532,311.9466,2.6985,227.6852,0.4219,103.9269,-0.2684,69.8893,31.6181,-0.0441,0.0449
46:00.0,+02:00,24.8575,25.067,24.9622,24.0732,24.0988,24.1107,13.327,13.3306,364.2316,7.6532,311.9629,2.6874,227.5579,0.4178,103.8719,-0.2701,69.7721,31.6181,-0.0442,0.0448
47:00.0,+02:00,24.7801,24.9737,24.8769,24.1582,24.1251,24.1475,13.336,13.3397,364.134,7.6563,312.0117,2.6848,227.4421,0.4169,103.7207,-0.2707,69.7135,31.5747,-0.0443,0.0448
48:00.0,+02:00,24.7546,24.9416,24.8481,24.1065,24.1399,24.1096,13.3315,13.3351,364.1503,7.6513,312.0117,2.6829,227.338,0.4163,103.6314,-0.271,69.6745,31.5204,-0.0445,0.0448
49:00.0,+02:00,24.7488,24.9701,24.8594,24.091,24.0899,24.1084,13.3379,13.3424,364.0852,7.6538,312.0443,2.6909,227.3148,0.419,103.5008,-0.2699,69.7135,31.5638,-0.0445,0.0448
50:00.0,+02:00,24.759,24.9171,24.838,24.1201,24.1214,24.0977,13.327,13.3324,363.9875,7.6462,312.1907,2.6963,227.3264,0.4207,103.4802,-0.2691,69.7917,31.5638,-0.0445,0.045
51:00.0,+02:00,24.7382,24.9648,24.8515,24.1239,24.1377,24.1311,13.3098,13.3143,364.0689,7.6373,312.1256,2.702,227.4421,0.4231,103.5077,-0.2677,69.8698,31.6181,-0.0444,0.0451
52:00.0,+02:00,24.7581,25.0228,24.8905,24.0808,24.0987,24.0763,13.2782,13.2809,363.9712,7.6291,312.2233,2.6969,227.5463,0.4214,103.5695,-0.2682,69.8307,31.6181,-0.0444,0.0449
53:00.0,+02:00,24.7663,25.0007,24.8835,24.0603,24.0994,24.0915,13.2945,13.2963,364.3293,7.6367,312.207,2.7049,227.6389,0.4242,103.707,-0.2673,69.9609,31.6832,-0.0444,0.0451
54:00.0,+02:00,24.7571,25.0047,24.8809,24.1108,24.1506,24.0874,13.2827,13.2872,364.0689,7.6335,312.1094,2.7023,227.6852,0.4235,103.7138,-0.2674,69.9544,31.6723,-0.0446,0.0451
55:00.0,+02:00,24.8324,24.9785,24.9055,24.1042,24.1172,24.0645,13.2673,13.2709,363.9875,7.6253,312.028,2.702,227.7778,0.4237,103.7757,-0.2673,69.9544,31.6723,-0.0443,0.0452
56:00.0,+02:00,24.771,24.9764,24.8737,24.1269,24.1154,24.1444,13.2628,13.2664,364.134,7.6278,311.8978,2.702,227.7778,0.4238,103.8513,-0.2669,69.9609,31.6723,-0.0441,0.0452
57:00.0,+02:00,24.7776,24.9712,24.8744,24.0894,24.1079,24.0828,13.2664,13.27,364.0852,7.6291,311.8652,2.6991,227.7894,0.4229,103.9269,-0.2673,69.987,31.7374,-0.0441,0.0451
58:00.0,+02:00,24.7713,24.9582,24.8648,24.0718,24.11,24.0639,13.2538,13.2583,364.0201,7.6228,311.7188,2.6921,227.7778,0.4205,103.92,-0.2682,69.9219,31.6723,-0.0441,0.0449
59:00.0,+02:00,24.7447,24.9645,24.8546,24.0943,24.128,24.07,13.2538,13.2574,363.8899,7.6221,311.6374,2.6905,227.7315,0.4201,103.92,-0.2685,69.8568,31.6181,-0.0442,0.0448
00:00.0,+02:00,24.7852,24.9761,24.8806,24.122,24.1245,24.1166,13.2465,13.2511,363.9387,7.6196,311.6048,2.6883,227.6852,0.4196,103.9131,-0.2687,69.8568,31.5638,-0.0444,0.0448
01:00.0,+02:00,24.7273,24.9761,24.8517,24.0803,24.121,24.0657,13.223,13.2312,363.9875,7.5715,311.4909,2.6724,227.662,0.4153,103.8788,-0.2695,69.8372,31.5638,-0.0445,0.0448
02:00.0,+02:00,24.7758,24.9824,24.8791,24.0327,24.0676,24.0491,13.2104,13.2131,364.1991,7.6032,311.442,2.6804,227.662,0.4173,103.92,-0.2696,69.7135,31.5096,-0.0444,0.0446
03:00.0,+02:00,24.7944,24.9616,24.878,24.0514,24.0879,24.0431,13.2556,13.2583,364.2479,7.624,311.3607,2.6972,227.6968,0.4228,103.975,-0.2676,69.9023,31.5638,-0.044,0.0449
04:00.0,+02:00,24.7799,24.9536,24.8668,24.0623,24.0632,24.0422,13.2501,13.2538,364.2805,7.6209,311.3932,2.6959,227.7199,0.422,103.9612,-0.2677,69.9349,31.6832,-0.0441,0.0449
05:00.0,+02:00,24.7538,24.9433,24.8486,24.0329,24.0602,24.047,13.2646,13.2673,364.1828,7.6291,311.3607,2.7004,227.7431,0.4234,103.9269,-0.2673,69.9414,31.6723,-0.044,0.045
06:00.0,+02:00,24.7151,24.9823,24.8487,24.0889,24.0861,24.0993,13.27,13.2746,364.2479,7.6316,311.4095,2.6988,227.7315,0.4226,103.9475,-0.2676,69.9544,31.6181,-0.0445,0.045
07:00.0,+02:00,24.7751,24.9541,24.8646,24.0568,24.0331,24.0331,13.2691,13.2737,364.1665,7.6323,311.2793,2.7026,227.7315,0.4245,103.92,-0.267,69.9609,31.6723,-0.0441,0.045
08:00.0,+02:00,24.7221,24.9326,24.8273,24.0506,24.0815,24.067,13.2836,13.2872,363.9224,7.6411,311.2956,2.7039,227.6736,0.4249,103.9544,-0.2666,70.0325,31.7808,-0.0437,0.0453
