Time,TZ,BL1.5LBA50CF1oo2_2JT01TValue,BL1.5LBA50CF1oo2_1JT01TValue,BL1.5LBA50CF1oo2_1oo2_JT01TValue,BL1.5LBA60CF1oo2_1oo2_JT01TValue,BL1.5LBA60CF1oo2_2JT01TValue,BL1.5LBA60CF1oo2_1JT01TValue,BL1.4LBB10FP905_ZE02U,BL1.4LBB10FP905_ZE01U,BL1.4LBB10FT905_ZE01U,BL1.BOP_5MAC10CP001_AI_JT01TValue,BL1.BOP_5MAC10CT001_AI_JT01TValue,BL1.BOP_5MAC20CP001_AI_JT01TValue,BL1.BOP_5MAC20CT001_AI_JT01TValue,BL1.BOP_5MAC30CP001_AI_JT01TValue,BL1.BOP_5MAC30CT001_AI_JT01TValue,BL1.BOP_5MAC40CP001_AI_JT01TValue,BL1.BOP_5MAC40CT001_AI_JT01TValue,BL1.4MAC10FT950_ZE01U,BL1.4MAM10CP010_XE01U,BL1.5LCA10FP920_ZE02U
09:00.0,+02:00,24.7104,24.9249,24.8176,24.021,24.0248,23.9879,13.2836,13.2881,364.2642,7.6399,311.3281,2.6889,227.6389,0.4199,103.9131,-0.2689,69.8958,31.7266,-0.0438,0.0452
10:00.0,+02:00,24.7225,24.9172,24.8198,24.0077,24.0092,24.004,13.2945,13.2981,363.9224,7.6367,311.2467,2.6781,227.3843,0.4158,103.7825,-0.2706,69.7396,31.6723,-0.0443,0.045
11:00.0,+02:00,24.7245,24.8968,24.8107,24.0112,24.007,23.9951,13.2827,13.2854,363.8248,7.6272,311.2305,2.6724,227.2222,0.4137,103.6382,-0.2712,69.6615,31.6181,-0.0443,0.0448
12:00.0,+02:00,24.7324,24.9455,24.839,24,23.9793,23.9595,13.2827,13.2872,363.6457,7.6209,311.3281,2.6762,227.0949,0.4147,103.5145,-0.2707,69.6615,31.6181,-0.0441,0.0449
13:00.0,+02:00,24.7088,24.9061,24.8075,24.0095,24.0042,24.0174,13.2113,13.2131,363.662,7.5829,311.3281,2.6654,227.1065,0.4123,103.4389,-0.2711,69.6745,31.6723,-0.0438,0.0449
14:00.0,+02:00,24.7174,24.8924,24.8049,24.0342,24.0429,23.9942,13.2646,13.27,363.7759,7.612,311.4909,2.6851,227.1412,0.4182,103.4458,-0.2693,69.7591,31.6723,-0.0445,0.0451
15:00.0,+02:00,24.6992,24.8965,24.7979,24.0312,24.0608,24.0305,13.2709,13.2746,363.7271,7.6158,311.5234,2.6937,227.2107,0.4214,103.4458,-0.2679,69.8568,31.6723,-0.0441,0.0451
16:00.0,+02:00,24.6922,24.9487,24.8205,23.9993,24.0306,24.0069,13.2637,13.2673,363.662,7.612,311.6048,2.6963,227.2801,0.4223,103.4802,-0.2673,69.9544,31.7266,-0.0442,0.0451
17:00.0,+02:00,24.74,24.9359,24.838,24.0081,24.0433,23.984,13.2655,13.27,364.0201,7.6183,311.6048,2.7004,227.3727,0.4237,103.5626,-0.267,69.9609,31.6723,-0.0441,0.045
18:00.0,+02:00,24.7016,24.9002,24.8009,24.0117,24.0176,24.0045,13.2673,13.2709,363.9875,7.624,311.556,2.7023,227.4306,0.4242,103.5764,-0.2668,70,31.6832,-0.0444,0.0451
19:00.0,+02:00,24.6975,24.9013,24.7994,24.036,24.0114,24.064,13.252,13.2565,363.6132,7.6196,311.5397,2.7001,227.4884,0.4235,103.6176,-0.2669,70,31.6832,-0.0442,0.045
20:00.0,+02:00,24.6811,24.9402,24.8107,24.0217,24.0372,24.032,13.2402,13.2429,363.6132,7.6133,311.442,2.6959,227.4653,0.4216,103.6451,-0.2672,69.974,31.6832,-0.0442,0.045
21:00.0,+02:00,24.6904,24.8797,24.785,24.0548,24.051,24.0523,13.2375,13.2402,363.662,7.6101,311.3607,2.6956,227.4537,0.4219,103.6657,-0.2672,69.9609,31.6832,-0.0439,0.0449
22:00.0,+02:00,24.7194,24.9364,24.8279,24.079,24.076,24.0786,13.1552,13.1633,363.6132,7.5373,311.2305,2.6654,227.4537,0.4143,103.707,-0.2692,69.9349,31.6832,-0.0437,0.0449
23:00.0,+02:00,24.7044,24.9411,24.8228,23.9899,24.0006,23.9927,13.1878,13.1887,363.5318,7.5873,311.1491,2.6689,227.3727,0.4138,103.7688,-0.2706,69.681,31.5638,-0.044,0.0446
24:00.0,+02:00,24.6806,24.916,24.7983,24.0633,24.065,24.0755,13.2076,13.2113,363.6783,7.5943,311.0352,2.6778,227.3148,0.4161,103.7344,-0.2696,69.7591,31.5638,-0.0443,0.0448
25:00.0,+02:00,24.7018,24.9057,24.8037,24.0694,24.0752,24.0634,13.2312,13.2348,363.9061,7.6063,311.0677,2.688,227.2917,0.4197,103.6863,-0.2684,69.8307,31.5638,-0.0442,0.0448
26:00.0,+02:00,24.6795,24.8782,24.7789,24.0814,24.0956,24.0561,13.2312,13.2339,363.7271,7.6032,310.9863,2.688,227.338,0.4199,103.6451,-0.2681,69.8958,31.5638,-0.0444,0.0448
27:00.0,+02:00,24.7227,24.9345,24.8286,24.068,24.0729,24.0676,13.242,13.2465,363.9061,7.6158,310.9863,2.6937,227.3264,0.4216,103.6176,-0.2678,69.9219,31.5638,-0.0442,0.0446
28:00.0,+02:00,24.6768,24.9215,24.7992,24.0589,24.0871,24.0739,13.2275,13.2312,363.7271,7.6032,311.0352,2.6889,227.338,0.4205,103.6107,-0.2681,69.9023,31.5638,-0.0444,0.0448
29:00.0,+02:00,24.685,24.9046,24.7948,24.0861,24.1033,24.0651,13.2312,13.2339,363.5481,7.6051,311.0352,2.6905,227.338,0.4207,103.6176,-0.2678,69.9023,31.5747,-0.0443,0.0448
30:00.0,+02:00,24.7512,24.9011,24.8262,23.9982,23.9872,23.9991,13.233,13.2375,363.8573,7.6051,310.9863,2.6889,227.338,0.4204,103.6451,-0.2681,69.9089,31.5638,-0.0444,0.0448
31:00.0,+02:00,24.7384,24.9041,24.8213,24.0556,24.0642,24.055,13.2321,13.2357,363.6132,7.6051,311.0026,2.6781,227.257,0.4166,103.5764,-0.2697,69.7917,31.5638,-0.0442,0.0448
32:00.0,+02:00,24.6378,24.8758,24.7568,24.0713,24.0458,24.0879,13.2366,13.2402,363.4504,7.6051,310.9212,2.6692,227.1412,0.4132,103.4939,-0.2711,69.7135,31.5638,-0.0444,0.0445
33:00.0,+02:00,24.7219,24.9113,24.8166,24.0241,24.0406,23.9932,13.1661,13.1679,363.2714,7.5658,310.97,2.6479,226.9329,0.4071,103.3702,-0.2733,69.5052,31.4553,-0.0443,0.0443
34:00.0,+02:00,24.6982,24.8455,24.7719,24.0403,24.0686,24.012,13.2375,13.2429,363.5318,7.5943,310.97,2.6676,226.8634,0.4128,103.3084,-0.2715,69.5833,31.4662,-0.0445,0.0445
35:00.0,+02:00,24.6499,24.8707,24.7603,24.0442,24.0534,24.0337,13.2348,13.2375,363.369,7.5937,311.1165,2.6753,226.8171,0.4155,103.2397,-0.2703,69.694,31.4662,-0.0443,0.0445
36:00.0,+02:00,24.6893,24.8851,24.7872,24.0081,24.0186,24.012,13.2113,13.2149,363.2714,7.5835,311.1328,2.6737,226.875,0.4153,103.219,-0.2703,69.6745,31.4553,-0.0442,0.0445
37:00.0,+02:00,24.6961,24.8972,24.7966,24.0047,23.9946,23.992,13.2384,13.2429,363.4667,7.5956,311.2305,2.6851,226.9329,0.4191,103.2053,-0.2688,69.8112,31.5204,-0.0443,0.0446
38:00.0,+02:00,24.6745,24.9308,24.8027,24.0085,24.0204,23.9967,13.2465,13.2492,363.5806,7.6051,311.2467,2.6896,226.9792,0.4205,103.2397,-0.2682,69.8568,31.5096,-0.0444,0.0445
39:00.0,+02:00,24.7063,24.8797,24.793,23.9681,23.9707,23.9654,13.2483,13.252,363.6132,7.6114,311.1979,2.7004,227.037,0.4238,103.2534,-0.2669,69.9219,31.5204,-0.0441,0.0446
40:00.0,+02:00,24.6545,24.8699,24.7622,23.9262,23.9447,23.9078,13.2501,13.2538,363.2388,7.6209,311.2305,2.7195,227.1644,0.4302,103.3565,-0.264,70.1237,31.5638,-0.0445,0.0448
41:00.0,+02:00,24.6499,24.8994,24.7747,23.9866,24.009,23.9643,13.2709,13.2718,363.369,7.6386,311.1165,2.7294,227.4537,0.4337,103.5145,-0.263,70.2799,31.6181,-0.0445,0.0449
42:00.0,+02:00,24.6629,24.8915,24.7772,23.977,23.9987,23.9553,13.2492,13.2529,363.1737,7.6228,310.97,2.694,227.4421,0.4223,103.6039,-0.2672,70.0846,31.6181,-0.0438,0.0448
43:00.0,+02:00,24.7289,24.914,24.8214,23.9944,23.9688,24.0201,13.2411,13.2447,363.1737,7.6183,310.8235,2.6546,227.1065,0.4091,103.4733,-0.2724,69.7396,31.5747,-0.0438,0.0445
44:00.0,+02:00,24.7087,24.8807,24.7947,23.9732,23.9666,23.9797,13.2257,13.2303,363.1574,7.5861,310.5957,2.6196,226.5394,0.3953,103.1984,-0.278,69.2904,31.4553,-0.0439,0.0442
45:00.0,+02:00,24.6757,24.8975,24.7866,23.9412,23.9261,23.9563,13.1968,13.1995,363.1086,7.555,310.7259,2.6046,226.0185,0.391,102.8205,-0.2799,69.0104,31.3468,-0.0439,0.044
46:00.0,+02:00,24.6772,24.878,24.7982,23.9136,23.967,23.9618,13.1968,13.1995,363.369,7.5462,310.8073,2.6224,225.706,0.397,102.5799,-0.2774,69.0625,31.2926,-0.0441,0.044
47:00.0,+02:00,24.6421,24.8416,24.7419,23.9696,23.9845,23.9608,13.1462,13.1498,363.369,7.5234,311.0514,2.6485,225.8449,0.4068,102.5043,-0.2734,69.2839,31.3577,-0.0443,0.0442
48:00.0,+02:00,24.6684,24.8915,24.7668,23.9782,23.9481,23.9783,13.1859,13.1896,363.1574,7.5513,311.2142,2.6905,226.2847,0.4214,102.6487,-0.2676,69.7786,31.4553,-0.0445,0.0445
49:00.0,+02:00,24.6667,24.8583,24.7625,24.0016,23.9841,24.0156,13.1778,13.1832,363.2551,7.5563,311.3607,2.6953,226.6898,0.4238,102.8548,-0.2659,70.0195,31.5096,-0.0443,0.0446
50:00.0,+02:00,24.6463,24.7998,24.7417,23.9747,24.0031,23.9597,13.1878,13.1905,363.011,7.5747,311.4095,2.6924,226.9445,0.4226,103.0885,-0.2668,70.026,31.5204,-0.0444,0.0445
51:00.0,+02:00,24.6221,24.8228,24.7225,23.9979,23.9736,23.9658,13.1914,13.195,363.1574,7.5772,311.3607,2.6816,226.9792,0.4184,103.1916,-0.2686,69.9219,31.5096,-0.0445,0.0444
52:00.0,+02:00,24.5743,24.8484,24.7113,24.0295,24.0119,23.9987,13.1859,13.1887,362.9622,7.5766,311.2956,2.6718,226.9445,0.415,103.1847,-0.2697,69.7786,31.4553,-0.0445,0.0444
53:00.0,+02:00,24.6374,24.8131,24.7253,24.0074,23.98,24.0233,13.1823,13.1859,363.0761,7.5734,311.1491,2.666,226.794,0.4132,103.1297,-0.2703,69.7396,31.4662,-0.0441,0.0444
54:00.0,+02:00,24.6249,24.8268,24.7259,23.9381,23.9775,23.9368,13.1679,13.1706,362.9784,7.5639,311.0352,2.6597,226.6783,0.4109,103.0885,-0.2711,69.6615,31.4662,-0.0438,0.0442
55:00.0,+02:00,24.6331,24.8297,24.7314,23.9703,23.9972,23.9972,13.176,13.1787,362.9296,7.569,310.9212,2.6622,226.5972,0.412,103.0472,-0.2711,69.668,31.5096,-0.044,0.0444
56:00.0,+02:00,24.6715,24.8498,24.7606,23.9816,23.9725,23.9685,13.1371,13.1444,362.9296,7.5139,310.8073,2.646,226.5625,0.4084,102.9785,-0.2718,69.6615,31.4553,-0.0439,0.0443
57:00.0,+02:00,24.652,24.8355,24.7437,24.0014,23.9701,24.0108,13.1507,13.1534,363.1086,7.5532,310.8235,2.6603,226.5394,0.412,103.0266,-0.2708,69.6289,31.4553,-0.0438,0.0442
58:00.0,+02:00,24.6393,24.7821,24.7107,23.9783,23.9799,23.9891,13.1588,13.1615,363.0923,7.555,310.7585,2.6676,226.5625,0.4152,103.0472,-0.2697,69.7656,31.5204,-0.0439,0.0444
59:00.0,+02:00,24.6037,24.7661,24.6849,23.9746,23.9922,24.0172,13.1652,13.1679,362.8808,7.5614,310.8073,2.6705,226.632,0.4152,103.0885,-0.2693,69.7917,31.5096,-0.0438,0.0445
00:00.0,+02:00,24.5774,24.804,24.6907,23.9999,23.9805,23.9805,13.1552,13.1588,362.9133,7.5563,310.8073,2.6683,226.6551,0.4147,103.0885,-0.2695,69.7982,31.4553,-0.0439,0.0444
01:00.0,+02:00,24.6532,24.83,24.7416,23.9464,23.9714,23.9308,13.1778,13.1805,362.9133,7.5683,310.8398,2.6724,226.6551,0.416,103.0885,-0.2695,69.7786,31.5096,-0.0439,0.0443
02:00.0,+02:00,24.6406,24.8187,24.7297,23.9717,23.9859,23.9544,13.1733,13.1769,362.9784,7.5652,310.8724,2.6689,226.6435,0.415,103.0953,-0.2701,69.7656,31.4553,-0.044,0.0443
03:00.0,+02:00,24.6689,24.9152,24.7921,23.9058,23.9083,23.9319,13.1878,13.1905,363.1249,7.5753,310.7259,2.6749,226.6435,0.4163,103.0541,-0.2695,69.7591,31.4553,-0.0444,0.0442
04:00.0,+02:00,24.6532,24.8379,24.7455,23.9267,23.9217,23.9571,13.1968,13.1995,363.0598,7.5785,310.791,2.68,226.5972,0.4181,103.0197,-0.2687,69.8112,31.4553,-0.0443,0.0443
05:00.0,+02:00,24.6869,24.848,24.7674,23.9642,23.9731,23.9115,13.2058,13.2104,362.8482,7.588,310.791,2.6835,226.6898,0.4193,103.0816,-0.2682,69.8763,31.4662,-0.0441,0.0444
06:00.0,+02:00,24.7255,24.8867,24.8061,23.9224,23.8972,23.93,13.1064,13.1082,363.0435,7.543,310.7259,2.6562,226.6898,0.4114,103.0885,-0.2708,69.7135,31.4011,-0.0441,0.0441
07:00.0,+02:00,24.5809,24.822,24.7014,23.9738,23.9771,23.9981,13.2131,13.2167,363.2714,7.593,310.7096,2.6769,226.6551,0.4166,103.1366,-0.2695,69.7721,31.4119,-0.0442,0.0443
08:00.0,+02:00,24.69,24.8957,24.7928,23.924,23.9312,23.9325,13.2357,13.2384,363.2551,7.6051,310.7096,2.6819,226.5972,0.4182,103.0678,-0.2693,69.7721,31.4011,-0.0444,0.0442
09:00.0,+02:00,24.668,24.8894,24.7787,23.8983,23.94,23.8967,13.2275,13.2303,362.897,7.5987,310.6608,2.6794,226.5741,0.4173,102.9991,-0.2692,69.7917,31.4011,-0.0445,0.0443
10:00.0,+02:00,24.6449,24.8428,24.7439,24.0073,23.9832,23.9885,13.2357,13.2393,363.0923,7.6063,310.6608,2.6842,226.5857,0.4188,102.9991,-0.2688,69.8307,31.4119,-0.0442,0.0442
11:00.0,+02:00,24.6791,24.8416,24.7604,23.945,23.9726,23.9306,13.2465,13.2511,363.1249,7.6095,310.6282,2.6858,226.5857,0.4196,103.0335,-0.2687,69.8568,31.4553,-0.0442,0.0443
12:00.0,+02:00,24.6583,24.8129,24.7356,23.9968,23.9673,23.9726,13.2402,13.2438,363.3202,7.6082,310.6445,2.6848,226.5972,0.4191,102.9991,-0.2686,69.8112,31.3577,-0.0444,0.0443
13:00.0,+02:00,24.681,24.8894,24.7852,23.9712,24.0128,23.9629,13.2447,13.2492,363.3039,7.6114,310.6282,2.6874,226.632,0.4199,103.0129,-0.2683,69.8568,31.4553,-0.0442,0.0443
14:00.0,+02:00,24.6969,24.8791,24.788,23.9718,24.0275,23.9501,13.2348,13.2393,362.7994,7.6057,310.5631,2.6835,226.6435,0.4188,103.0541,-0.2687,69.8307,31.4662,-0.0444,0.0444
15:00.0,+02:00,24.6781,24.8682,24.7731,24.0264,24.0117,24.0196,13.2284,13.233,363.0598,7.6,310.5631,2.6784,226.5972,0.4169,103.0197,-0.2695,69.7982,31.4011,-0.0446,0.0443
16:00.0,+02:00,24.6638,24.8944,24.7791,23.9997,23.9969,23.9693,13.1995,13.2031,362.9784,7.5867,310.5631,2.6737,226.5857,0.4161,103.0266,-0.27,69.7005,31.3468,-0.0446,0.0441
17:00.0,+02:00,24.7118,24.9045,24.8082,24.0218,23.983,23.9752,13.2086,13.2122,362.9784,7.5892,310.5794,2.68,226.5972,0.4178,103.0266,-0.2689,69.7917,31.4553,-0.0444,0.0443
18:00.0,+02:00,24.6458,24.8791,24.7625,24.0477,24.0694,24.0655,13.223,13.2266,363.0923,7.5994,310.5469,2.6848,226.6551,0.4191,103.0472,-0.2685,69.8438,31.4119,-0.0444,0.0443
19:00.0,+02:00,24.6738,24.8547,24.7642,24.0506,24.0591,24.0394,13.2067,13.2113,363.0273,7.588,310.5469,2.6816,226.6204,0.4181,103.0678,-0.2686,69.8568,31.4336,-0.0442,0.0443
20:00.0,+02:00,24.6448,24.8572,24.751,24.0583,24.1006,24.0941,13.2086,13.2122,363.011,7.5899,310.5143,2.68,226.6898,0.4176,103.0885,-0.2688,69.8372,31.4662,-0.0441,0.0443
21:00.0,+02:00,24.61,24.8276,24.7188,24.0674,24.0969,24.0838,13.2031,13.2067,363.0273,7.5835,310.5143,2.6762,226.6898,0.4167,103.116,-0.2692,69.8307,31.4553,-0.0439,0.0444
22:00.0,+02:00,24.6885,24.8759,24.7822,24.0243,24.044,24.0335,13.1923,13.1968,363.0761,7.5804,310.4818,2.6644,226.6204,0.4129,103.1228,-0.2708,69.7396,31.4553,-0.044,0.0442
23:00.0,+02:00,24.7174,24.9375,24.8275,24.0091,24.0344,24.0212,13.1914,13.195,363.1412,7.5734,310.5143,2.6574,226.4236,0.4105,103.0541,-0.2718,69.6354,31.3468,-0.044,0.044
24:00.0,+02:00,24.6982,24.8765,24.7874,24.0568,24.0572,24.0362,13.1787,13.1814,363.0273,7.5658,310.498,2.6539,226.3542,0.4091,102.9854,-0.2723,69.5638,31.3468,-0.0441,0.044
25:00.0,+02:00,24.6518,24.9008,24.7763,24.0285,24.0146,24.0146,13.0449,13.0485,362.9947,7.4785,310.5143,2.6247,226.331,0.4017,102.9167,-0.2737,69.5703,31.3468,-0.044,0.044
26:00.0,+02:00,24.6822,24.8827,24.7824,24.0033,24.0339,23.9972,13.0657,13.0702,363.0435,7.4658,310.5469,2.6291,226.3426,0.4032,102.9235,-0.273,69.5703,31.2926,-0.0441,0.044
27:00.0,+02:00,24.7088,24.925,24.8169,24.0284,23.984,24.0155,13.1543,13.1579,363.1574,7.55,310.6445,2.6657,226.4236,0.4135,102.9648,-0.2704,69.6354,31.2926,-0.0443,0.044
28:00.0,+02:00,24.6672,24.8585,24.7628,24.0367,24.0369,24.0224,13.1652,13.1679,363.1249,7.5525,310.7259,2.6749,226.5394,0.4169,103.0129,-0.2688,69.7917,31.3468,-0.0442,0.0441
29:00.0,+02:00,24.7051,24.9435,24.8243,23.9994,24.0313,23.9513,13.1859,13.1896,363.2714,7.5702,310.791,2.68,226.632,0.4184,103.061,-0.2687,69.8372,31.4011,-0.0443,0.0443
30:00.0,+02:00,24.6739,24.8743,24.7741,24.0057,24.0583,23.9822,13.1941,13.1977,362.9947,7.5816,310.7422,2.6819,226.7477,0.4188,103.0953,-0.2685,69.8633,31.3468,-0.0441,0.0441
31:00.0,+02:00,24.6762,24.8662,24.7712,24.0525,24.0121,24.0515,13.2004,13.204,363.0598,7.5867,310.7422,2.6804,226.7477,0.4182,103.1366,-0.2688,69.8568,31.3468,-0.0441,0.044
32:00.0,+02:00,24.6782,24.8734,24.7758,23.9893,24.0155,24.0063,13.2167,13.2203,363.0435,7.5956,310.6608,2.6794,226.713,0.4175,103.1366,-0.2692,69.8112,31.3468,-0.0442,0.0441
33:00.0,+02:00,24.6788,24.8346,24.7567,24.0334,24.031,23.9917,13.2194,13.2239,363.3202,7.5987,310.5794,2.6769,226.6204,0.4166,103.0953,-0.2697,69.7786,31.3577,-0.0441,0.0441
34:00.0,+02:00,24.7008,24.9143,24.8076,23.9687,23.9783,23.9245,13.2321,13.2357,363.2551,7.6038,310.498,2.674,226.5625,0.4153,103.0678,-0.2702,69.7591,31.3577,-0.0442,0.0439
35:00.0,+02:00,24.7093,24.8049,24.7571,23.9822,23.9832,23.9596,13.2248,13.2294,362.9133,7.5956,310.4818,2.666,226.4699,0.4128,102.9785,-0.2712,69.668,31.2926,-0.0444,0.0438
36:00.0,+02:00,24.6198,24.9407,24.7802,23.9978,23.9828,23.9828,13.2474,13.252,362.9784,7.6063,310.5143,2.6698,226.331,0.4138,102.896,-0.2711,69.668,31.2926,-0.0443,0.0438
37:00.0,+02:00,24.6051,24.8644,24.7348,24.0099,23.9991,23.9768,13.2411,13.2447,363.2226,7.5994,310.498,2.6708,226.2732,0.4144,102.8136,-0.2708,69.668,31.2926,-0.0443,0.0438
38:00.0,+02:00,24.6635,24.8049,24.7342,24.008,23.9918,24.0233,13.2357,13.2393,362.8482,7.5975,310.5631,2.6718,226.2732,0.4146,102.7861,-0.2707,69.7005,31.3034,-0.0443,0.0438
39:00.0,+02:00,24.6022,24.8077,24.705,24.0107,23.9879,24.001,13.1814,13.185,362.8482,7.5652,310.6445,2.6578,226.2384,0.4106,102.7861,-0.2718,69.6029,31.2383,-0.0444,0.0437
40:00.0,+02:00,24.6164,24.8259,24.7211,23.9914,24.0177,23.9836,13.2221,13.2248,362.897,7.5867,310.7585,2.6734,226.2384,0.415,102.7861,-0.2704,69.694,31.2926,-0.0443,0.0438
41:00.0,+02:00,24.6093,24.8488,24.7291,24.0275,24.0158,24.021,13.2239,13.2266,362.9296,7.5873,310.7422,2.6772,226.2732,0.4166,102.7792,-0.2696,69.7656,31.2926,-0.0443,0.0438
42:00.0,+02:00,24.6633,24.8806,24.7719,23.9549,23.9719,23.9733,13.2158,13.2203,362.7994,7.5848,310.8073,2.6797,226.3079,0.4176,102.8067,-0.2691,69.7982,31.2926,-0.0442,0.0439
43:00.0,+02:00,24.6621,24.8506,24.7563,23.9681,23.9744,24.0032,13.2095,13.2131,362.7831,7.5842,310.7585,2.6794,226.4005,0.4175,102.8273,-0.2692,69.8242,31.2926,-0.0435,0.044
44:00.0,+02:00,24.6057,24.8622,24.734,23.9639,23.9793,23.957,13.2095,13.2131,362.7505,7.5842,310.7259,2.6746,226.412,0.416,102.8548,-0.2697,69.7982,31.2926,-0.0443,0.0438
45:00.0,+02:00,24.6849,24.859,24.772,23.9469,23.9509,23.9588,13.1887,13.1932,362.6855,7.5721,310.7259,2.6613,226.331,0.4117,102.8411,-0.2714,69.6745,31.2383,-0.0442,0.0437
46:00.0,+02:00,24.6502,24.8177,24.734,23.9899,23.9762,24.0142,13.1932,13.1968,362.7668,7.5734,310.6608,2.6581,226.2384,0.4105,102.7861,-0.2717,69.6354,31.2492,-0.0445,0.0437
47:00.0,+02:00,24.6791,24.8622,24.7706,23.9351,23.9659,23.9135,13.1769,13.1796,362.9947,7.5626,310.6445,2.6546,226.1574,0.4093,102.7036,-0.2724,69.5638,31.2383,-0.0445,0.0437
48:00.0,+02:00,24.596,24.7923,24.6942,23.9989,24.0316,24.0172,13.0458,13.0494,362.7994,7.5038,310.5957,2.6371,226.169,0.4049,102.6899,-0.2731,69.5964,31.2492,-0.0443,0.0437
49:00.0,+02:00,24.6182,24.8209,24.7196,24.0184,24.0335,23.9916,13.1462,13.1498,362.8808,7.5456,310.5794,2.6606,226.2269,0.4117,102.7449,-0.2708,69.6354,31.2492,-0.0442,0.0437
50:00.0,+02:00,24.5981,24.8598,24.729,24.0448,24,24.0826,13.1498,13.1534,362.8157,7.5462,310.498,2.6686,226.2963,0.4152,102.7861,-0.2696,69.7331,31.2492,-0.0441,0.0438
51:00.0,+02:00,24.7448,24.8586,24.8017,23.9614,23.9486,23.9958,13.1606,13.1633,362.7831,7.5532,310.5469,2.6749,226.4005,0.417,102.8411,-0.2688,69.8307,31.2926,-0.044,0.044
52:00.0,+02:00,24.6437,24.8857,24.7647,23.9929,23.9725,23.983,13.1444,13.148,362.7505,7.5487,310.5631,2.6708,226.4236,0.416,102.9235,-0.2692,69.8307,31.3468,-0.0443,0.0438
53:00.0,+02:00,24.6257,24.9448,24.7853,23.9505,23.9264,23.9434,13.1543,13.1579,362.718,7.5563,310.498,2.6734,226.4815,0.4163,102.9648,-0.2692,69.7982,31.2926,-0.0444,0.0438
54:00.0,+02:00,24.6193,24.8794,24.7494,23.954,23.9767,23.9244,13.1516,13.1561,362.6529,7.5595,310.4329,2.6756,226.5162,0.4173,102.9785,-0.2689,69.8112,31.3034,-0.0443,0.0439
55:00.0,+02:00,24.6232,24.8663,24.7447,24.0064,24.0036,23.98,13.1679,13.1715,362.6366,7.5677,310.3516,2.68,226.5625,0.4185,103.0129,-0.2683,69.8763,31.3468,-0.0442,0.0439
56:00.0,+02:00,24.6511,24.8132,24.7321,23.9615,23.9923,23.9373,13.1606,13.1633,362.9622,7.5639,310.2702,2.6734,226.5278,0.4163,103.0266,-0.2692,69.8568,31.2926,-0.0444,0.0437
57:00.0,+02:00,24.5906,24.7919,24.6913,24.0409,24.0535,24.013,13.1633,13.167,362.9622,7.569,310.1888,2.6705,226.4815,0.4152,103.0129,-0.2697,69.7982,31.3034,-0.0444,0.0438
58:00.0,+02:00,24.5705,24.8254,24.6979,23.9923,24.0137,23.981,13.101,13.1046,362.7505,7.5386,310.1074,2.6517,226.4236,0.4097,102.9648,-0.2717,69.6159,31.1949,-0.0444,0.0437
59:00.0,+02:00,24.6534,24.8272,24.7403,23.9417,23.9489,23.9201,13.1679,13.1715,362.7831,7.569,310.0586,2.6651,226.3542,0.4129,102.9442,-0.2708,69.668,31.1949,-0.0445,0.0437
00:00.0,+02:00,24.6143,24.7802,24.6972,23.9603,23.9577,23.9629,13.1769,13.1805,362.8319,7.5702,310.0749,2.6644,226.2963,0.4129,102.8617,-0.271,69.6745,31.2383,-0.0447,0.0436
01:00.0,+02:00,24.6133,24.8119,24.7126,23.9623,23.9668,23.9538,13.1697,13.1724,362.8645,7.5639,310.0749,2.6635,226.25,0.4128,102.8067,-0.2708,69.7005,31.184,-0.0444,0.0437
02:00.0,+02:00,24.592,24.8036,24.6978,23.9405,23.9352,23.9431,13.185,13.1878,362.718,7.5715,310.0911,2.6638,226.1921,0.4129,102.7861,-0.271,69.7005,31.2492,-0.0444,0.0436
03:00.0,+02:00,24.5528,24.7997,24.6762,23.9427,23.9467,23.9375,13.1914,13.195,362.7505,7.5702,310.1725,2.6622,226.1111,0.4122,102.7517,-0.2711,69.6745,31.184,-0.0444,0.0435
04:00.0,+02:00,24.5745,24.8213,24.6979,23.9513,23.9143,23.9941,13.1914,13.195,362.5064,7.569,310.1888,2.6606,226.0648,0.4115,102.6761,-0.2714,69.6615,31.184,-0.0444,0.0436
05:00.0,+02:00,24.5677,24.7963,24.682,23.9047,23.9541,23.8927,13.1995,13.2031,362.4413,7.5721,310.2702,2.6613,225.9838,0.4115,102.6074,-0.2715,69.6354,31.1949,-0.0446,0.0436
06:00.0,+02:00,24.5813,24.7824,24.6818,23.9222,23.9457,23.8974,13.1878,13.1905,362.5227,7.5658,310.3027,2.6587,225.9375,0.4109,102.5524,-0.2716,69.6094,31.184,-0.0448,0.0436
07:00.0,+02:00,24.5699,24.8363,24.7031,23.8882,23.9091,23.8672,13.1841,13.1878,362.3762,7.5607,310.3841,2.6549,225.8681,0.4097,102.4837,-0.272,69.5703,31.1949,-0.0443,0.0436
08:00.0,+02:00,24.6038,24.8206,24.7122,23.951,23.9909,23.9111,13.0503,13.0539,362.6041,7.4918,310.3516,2.6183,225.787,0.3988,102.4425,-0.2753,69.388,31.1298,-0.0442,0.0433
09:00.0,+02:00,24.5633,24.763,24.6632,23.9572,23.9807,23.9337,13.1552,13.1588,362.246,7.5373,310.4818,2.645,225.7176,0.4064,102.415,-0.2733,69.4466,31.1406,-0.0444,0.0434
10:00.0,+02:00,24.5407,24.7887,24.6647,23.913,23.9202,23.9058,13.1679,13.1715,362.6529,7.5481,310.5143,2.6609,225.7639,0.4122,102.3806,-0.2711,69.5833,31.1298,-0.0441,0.0435
11:00.0,+02:00,24.536,24.7422,24.6391,23.9535,23.9711,23.9358,13.1606,13.1633,362.6366,7.543,310.5794,2.6635,225.8218,0.4132,102.415,-0.2705,69.6745,31.184,-0.0444,0.0436
12:00.0,+02:00,24.5436,24.8085,24.676,23.9634,23.9941,23.9326,13.1552,13.1588,362.246,7.5437,310.5631,2.6676,225.9028,0.4147,102.4837,-0.2698,69.7591,31.184,-0.0442,0.0436
13:00.0,+02:00,24.6213,24.7818,24.7016,23.896,23.8803,23.9117,13.1606,13.1633,362.3437,7.5519,310.5957,2.6708,225.9607,0.4158,102.5662,-0.2693,69.7786,31.184,-0.0443,0.0435
14:00.0,+02:00,24.5471,24.7859,24.6665,23.956,23.9782,23.9337,13.1471,13.1516,362.2623,7.5449,310.5143,2.6667,226.0533,0.4144,102.6143,-0.2698,69.7656,31.1406,-0.0443,0.0436
15:00.0,+02:00,24.6151,24.8382,24.7266,23.9244,23.9511,23.8976,13.148,13.1525,362.1809,7.5513,310.4818,2.6683,226.0648,0.415,102.6349,-0.2697,69.7591,31.184,-0.0444,0.0436
16:00.0,+02:00,24.5225,24.773,24.6477,23.9651,24.001,23.9318,13.1389,13.1435,362.3925,7.5462,310.4167,2.6651,226.0533,0.414,102.6555,-0.2701,69.7656,31.1298,-0.0446,0.0434
17:00.0,+02:00,24.6317,24.7868,24.7019,23.9281,23.9869,23.966,13.1407,13.1444,362.1158,7.5487,310.3353,2.667,226.0995,0.4146,102.6349,-0.2697,69.7591,31.1298,-0.0445,0.0436
18:00.0,+02:00,24.5489,24.7901,24.6695,23.9162,23.9015,23.9381,12.987,12.9906,362.2623,7.4297,310.2376,2.6205,226.0764,0.4018,102.6693,-0.273,69.7005,31.1406,-0.0444,0.0434
19:00.0,+02:00,24.5682,24.812,24.6463,23.9308,23.8899,23.9004,13.0928,13.0973,362.36,7.5228,310.14,2.6498,226.007,0.409,102.7174,-0.2718,69.5378,31.0755,-0.0441,0.0434
20:00.0,+02:00,24.5749,24.747,24.6609,23.9442,23.9259,23.9312,13.1227,13.1263,362.1809,7.5361,310.14,2.6562,225.9607,0.4112,102.6555,-0.2711,69.6354,31.0864,-0.0445,0.0434
21:00.0,+02:00,24.5513,24.7729,24.6621,23.9207,23.9753,23.927,13.1073,13.1118,362.0182,7.5266,310.1074,2.6517,225.9259,0.4099,102.5799,-0.2715,69.6289,31.0864,-0.0446,0.0434
22:00.0,+02:00,24.576,24.7962,24.6861,23.9187,23.9498,23.8911,13.1181,13.1218,362.067,7.531,310.026,2.6546,225.8796,0.4105,102.5524,-0.2714,69.6159,31.0755,-0.0447,0.0432
23:00.0,+02:00,24.5636,24.7265,24.6451,23.8947,23.903,23.929,13.1082,13.1109,362.36,7.5259,309.9446,2.6543,225.9375,0.4106,102.5043,-0.2712,69.6484,31.0755,-0.0444,0.0434
24:00.0,+02:00,24.5404,24.7761,24.6582,23.9657,23.9461,23.9617,13.1127,13.1154,362.3274,7.5266,309.9284,2.6549,225.9028,0.4108,102.5043,-0.2712,69.6484,31.0755,-0.0445,0.0433
25:00.0,+02:00,24.5341,24.7672,24.6506,23.8975,23.8684,23.9115,13.1019,13.1064,362.067,7.5196,309.9772,2.6523,225.8796,0.4106,102.4975,-0.2714,69.6615,31.0321,-0.0445,0.0432
26:00.0,+02:00,24.562,24.8067,24.6844,23.9431,23.9447,23.9447,13.1127,13.1163,362.0182,7.5266,309.9772,2.6562,225.9028,0.4112,102.4837,-0.2711,69.6615,31.0321,-0.0445,0.0432
27:00.0,+02:00,24.5831,24.7822,24.6826,23.92,23.915,23.8968,13.1109,13.1154,361.9856,7.5259,309.9772,2.6546,225.8333,0.4108,102.4837,-0.2711,69.681,31.0864,-0.0449,0.0434
28:00.0,+02:00,24.4799,24.6777,24.5788,23.9275,23.9335,23.9582,12.949,12.9536,361.7578,7.4519,309.9284,2.6151,225.8449,0.3992,102.4631,-0.2745,69.5052,31.0213,-0.0447,0.043
29:00.0,+02:00,24.5195,24.7563,24.6379,23.9081,23.9296,23.9479,13.1145,13.1181,361.9368,7.524,309.9446,2.6438,225.7292,0.4067,102.47,-0.273,69.4987,30.9779,-0.0448,0.0432
30:00.0,+02:00,24.4971,24.7729,24.635,23.9383,23.9192,23.9374,13.1227,13.1263,361.9856,7.5259,309.9935,2.6396,225.6134,0.4055,102.3394,-0.2737,69.4727,30.9779,-0.0448,0.0431
31:00.0,+02:00,24.5622,24.7404,24.6513,23.8963,23.899,23.9068,13.1371,13.1407,361.7903,7.5304,309.9935,2.6399,225.4861,0.4053,102.2363,-0.2737,69.4661,30.967,-0.0452,0.0432
32:00.0,+02:00,24.5536,24.724,24.6388,23.925,23.9509,23.8949,13.1416,13.1453,361.9368,7.5354,310.026,2.6434,225.382,0.4064,102.1401,-0.2733,69.4661,30.9779,-0.0445,0.0432
33:00.0,+02:00,24.5818,24.8276,24.7047,23.8327,23.8617,23.807,13.1706,13.1751,362.0182,7.5481,310.0586,2.6501,225.3472,0.4084,102.0714,-0.2727,69.5052,31.0213,-0.0446,0.0433
34:00.0,+02:00,24.5957,24.8415,24.7186,23.9206,23.9355,23.9082,13.1606,13.1633,362.0995,7.5405,310.1563,2.6523,225.3009,0.4094,102.0302,-0.2721,69.5378,31.0213,-0.0443,0.0432
35:00.0,+02:00,24.6269,24.8428,24.7349,23.9391,23.9152,23.9126,13.167,13.1697,361.7089,7.5462,310.1563,2.6603,225.382,0.4123,102.1195,-0.2708,69.6419,31.0864,-0.044,0.0434
36:00.0,+02:00,24.5911,24.8239,24.7075,23.9052,23.9292,23.9162,13.1733,13.1769,361.9042,7.55,310.1888,2.6613,225.4283,0.4125,102.1607,-0.2707,69.6745,31.0755,-0.0442,0.0435
37:00.0,+02:00,24.5556,24.8339,24.6947,23.9333,23.9548,23.9222,13.1136,13.1172,362.0344,7.5234,310.1888,2.6466,225.4283,0.4085,102.2226,-0.2721,69.5703,31.0213,-0.044,0.0434
38:00.0,+02:00,24.6256,24.822,24.7238,23.9842,23.9651,23.9677,13.1706,13.1751,362.0995,7.5582,310.2376,2.6635,225.4745,0.4129,102.2363,-0.2707,69.6615,31.0864,-0.044,0.0434
39:00.0,+02:00,24.6708,24.8815,24.7762,23.8809,23.9128,23.9389,13.185,13.1887,362.1809,7.5626,310.2702,2.6698,225.544,0.4152,102.2569,-0.2699,69.7396,31.0864,-0.0442,0.0435
40:00.0,+02:00,24.6261,24.7757,24.7009,23.9548,23.9443,23.93,13.1787,13.1832,362.0995,7.5639,310.1074,2.6698,225.5787,0.4152,102.2982,-0.2699,69.7331,31.0864,-0.0443,0.0436
41:00.0,+02:00,24.6454,24.899,24.7722,23.9401,23.9404,23.9326,13.1923,13.1968,362.1646,7.5734,310.14,2.6778,225.6134,0.4176,102.3394,-0.2688,69.7721,31.1406,-0.0441,0.0437
42:00.0,+02:00,24.6221,24.8004,24.7113,23.9742,24.0208,23.9765,13.1615,13.1661,361.9368,7.5607,310.0586,2.6698,225.6482,0.4155,102.3806,-0.2695,69.7917,31.1406,-0.0447,0.0437
43:00.0,+02:00,24.6158,24.8695,24.7426,24.0531,24.0763,24.0437,13.1661,13.1706,362.0344,7.5626,310.0098,2.6705,225.7523,0.416,102.415,-0.2695,69.7656,31.1298,-0.0442,0.0435
44:00.0,+02:00,24.6965,24.8591,24.7778,23.9971,24.0003,23.9964,13.1787,13.1832,362.2949,7.5702,309.9446,2.6746,225.7639,0.4173,102.4631,-0.2691,69.7982,31.1298,-0.0443,0.0437
45:00.0,+02:00,24.6744,24.8671,24.7707,24.0298,24.0077,24.0103,13.1769,13.1805,362.3925,7.5702,309.9284,2.6714,225.8102,0.4158,102.5043,-0.2695,69.7786,31.1298,-0.0449,0.0436
46:00.0,+02:00,24.6765,24.9031,24.7898,23.9275,23.9836,23.9432,13.1425,13.1471,362.1646,7.5145,309.847,2.6523,225.8333,0.4109,102.5112,-0.2706,69.7591,31.1406,-0.0445,0.0437
47:00.0,+02:00,24.641,24.8807,24.7608,24.0647,24.0678,24.0769,13.1561,13.1606,362.1809,7.5595,309.7819,2.6613,225.8333,0.4125,102.5387,-0.2708,69.6419,31.0864,-0.0443,0.0436
48:00.0,+02:00,24.6079,24.9011,24.7545,24.0641,24.0851,24.0786,13.185,13.1887,362.3437,7.5766,309.7331,2.6714,225.8102,0.4153,102.5043,-0.2698,69.694,31.0972,-0.0443,0.0437
49:00.0,+02:00,24.6808,24.9259,24.8033,24.0607,24.0524,24.0394,13.1859,13.1896,362.1972,7.5766,309.7005,2.6746,225.8333,0.4167,102.4975,-0.2692,69.7591,31.1406,-0.0443,0.0437
50:00.0,+02:00,24.6774,24.9733,24.8253,23.9971,24.0359,24.0607,13.1995,13.2031,362.4576,7.5829,309.7493,2.6784,225.9028,0.4181,102.5524,-0.2688,69.7917,31.1298,-0.0441,0.0437
51:00.0,+02:00,24.7248,24.9034,24.8141,24.0712,24.0388,24.0218,13.1887,13.1932,362.5715,7.5753,309.7005,2.6756,226.007,0.417,102.6349,-0.2692,69.8047,31.1406,-0.0442,0.0437
52:00.0,+02:00,24.6463,24.8941,24.7702,24.1262,24.1439,24.127,13.2067,13.2113,362.5227,7.5892,309.7331,2.6737,225.9491,0.4161,102.6761,-0.2698,69.7721,31.1406,-0.0441,0.0437
53:00.0,+02:00,24.7149,24.9484,24.8317,24.0544,24.0517,24.036,13.1932,13.1977,362.718,7.5778,309.7493,2.6609,225.8912,0.4117,102.6487,-0.2711,69.6745,31.184,-0.0441,0.0437
54:00.0,+02:00,24.6815,24.9502,24.8158,24.0971,24.0789,24.0789,13.2013,13.2058,362.7018,7.5778,309.7656,2.6578,225.8333,0.4106,102.5731,-0.2721,69.5964,31.1298,-0.0443,0.0437
55:00.0,+02:00,24.6543,24.9335,24.7939,24.1127,24.0876,24.0707,13.1905,13.1941,362.5227,7.5709,309.7005,2.6574,225.7639,0.4105,102.4837,-0.272,69.5443,31.0755,-0.0443,0.0435
56:00.0,+02:00,24.7317,24.9262,24.8289,24.0462,24.045,24.0568,13.2076,13.2113,362.6041,7.5804,309.9446,2.6689,225.787,0.414,102.4837,-0.2706,69.6354,31.0864,-0.0445,0.0436
57:00.0,+02:00,24.6884,24.9899,24.8391,24.075,24.0727,24.0518,13.1606,13.1624,362.5715,7.5563,309.847,2.6622,225.8218,0.4125,102.5043,-0.2708,69.6159,31.0864,-0.0446,0.0436
58:00.0,+02:00,24.7127,24.9515,24.8321,24.0381,24.0625,24.0272,13.2104,13.2131,362.6041,7.5842,309.9284,2.681,225.9491,0.4182,102.5731,-0.2689,69.7656,31.1406,-0.0443,0.0437
59:00.0,+02:00,24.6314,24.9159,24.7737,24.0406,23.9918,24.0271,13.2194,13.2239,362.6041,7.5873,309.9446,2.6848,226.0648,0.4197,102.6143,-0.2683,69.8307,31.1406,-0.0443,0.0438
00:00.0,+02:00,24.7273,24.9466,24.8369,24.0286,24.0361,24.0204,13.2257,13.2294,362.7994,7.5962,309.9935,2.688,226.1343,0.4207,102.7036,-0.2679,69.8763,31.1949,-0.0443,0.0438
01:00.0,+02:00,24.6948,24.8723,24.7835,24.034,24.0224,24.0681,13.242,13.2465,362.9296,7.6101,309.9446,2.6924,226.1921,0.4219,102.7724,-0.2677,69.8763,31.1298,-0.0446,0.044
02:00.0,+02:00,24.6622,24.9272,24.7947,24.0449,24.0367,24.0616,13.2375,13.2402,362.7668,7.6082,309.9284,2.6915,226.2384,0.4214,102.8067,-0.2677,69.8893,31.184,-0.0446,0.044
03:00.0,+02:00,24.6953,24.8898,24.7925,24.0387,24.0498,24.008,13.2402,13.2429,362.8808,7.6126,309.9121,2.6915,226.2963,0.4214,102.8205,-0.2678,69.8763,31.184,-0.0445,0.0438
04:00.0,+02:00,24.6928,24.8704,24.7816,24.0385,24.0533,24.0062,13.2492,13.2529,362.6692,7.6152,309.8633,2.6909,226.2732,0.4214,102.8273,-0.2677,69.8958,31.184,-0.0443,0.0438
05:00.0,+02:00,24.6796,24.8911,24.7854,24.0568,24.0306,24.045,13.2456,13.2483,362.6692,7.6164,309.8145,2.6883,226.2269,0.4204,102.8411,-0.2682,69.8763,31.1949,-0.0444,0.0438
06:00.0,+02:00,24.6646,24.9088,24.7867,23.9744,23.9932,23.9893,13.1642,13.1661,362.7994,7.5753,309.8145,2.6628,226.1921,0.4131,102.8411,-0.2704,69.7331,31.1949,-0.0445,0.0437
07:00.0,+02:00,24.649,24.9637,24.8063,24.0627,24.0657,24.0644,13.2393,13.242,362.539,7.6095,309.8633,2.68,226.1227,0.4173,102.7861,-0.2695,69.7396,31.1406,-0.0443,0.0438
08:00.0,+02:00,24.6869,24.8932,24.7901,24.0507,24.0362,24.0636,13.2465,13.2492,362.6204,7.6133,309.6842,2.6861,226.0995,0.4197,102.7724,-0.2687,69.7917,31.184,-0.044,0.044
09:00.0,+02:00,24.6901,24.8808,24.7854,24.018,24.0406,24.0275,13.2501,13.2556,362.6855,7.612,309.7656,2.6842,226.1574,0.4191,102.7861,-0.2686,69.8112,31.184,-0.0445,0.0439
10:00.0,+02:00,24.6712,24.8971,24.7842,24.0284,24.0169,24.0195,13.2366,13.2402,362.7018,7.6032,309.7493,2.6804,226.1343,0.4178,102.7724,-0.2691,69.7917,31.1949,-0.0445,0.0439
11:00.0,+02:00,24.6994,24.9867,24.8431,24.0254,24.015,24.0346,13.2375,13.2402,362.6529,7.6051,309.847,2.68,226.0995,0.4181,102.7174,-0.2692,69.7591,31.184,-0.0445,0.0438
12:00.0,+02:00,24.7474,24.8937,24.8206,24.0145,24.0321,23.9928,13.2221,13.2248,362.6366,7.5937,309.847,2.6781,226.0764,0.4173,102.7174,-0.2692,69.7721,31.1949,-0.0445,0.0438
13:00.0,+02:00,24.6646,24.8722,24.7684,24.0526,24.032,24.0307,13.2149,13.2194,362.897,7.5899,309.8958,2.6794,226.1343,0.4178,102.7036,-0.2691,69.7721,31.184,-0.0447,0.044
14:00.0,+02:00,24.7105,24.8986,24.8046,24.0104,23.9875,24.0019,13.2104,13.2149,362.6366,7.5867,309.8958,2.6784,226.1574,0.4178,102.7174,-0.2689,69.7917,31.1298,-0.0447,0.044
15:00.0,+02:00,24.6647,24.8971,24.7809,24.0307,24.0451,24.0255,13.1878,13.1932,362.6855,7.5753,309.8958,2.6702,226.2384,0.4152,102.7724,-0.2695,69.7721,31.1298,-0.0446,0.0439
16:00.0,+02:00,24.6285,24.9314,24.7799,24.0311,24.0422,24.02,13.1507,13.1516,362.8319,7.5544,309.9772,2.6549,226.1227,0.4102,102.7449,-0.2715,69.5833,31.0755,-0.0445,0.0437
17:00.0,+02:00,24.6862,24.9186,24.8024,24.0273,24.0222,24.0314,13.1733,13.1787,362.6855,7.5595,309.9772,2.6613,226.0533,0.4123,102.7105,-0.2708,69.6289,31.0864,-0.0443,0.0438
18:00.0,+02:00,24.6047,24.9233,24.764,24.1097,24.0915,24.081,13.1905,13.1932,362.5553,7.5747,310.026,2.6724,226.0185,0.4158,102.7174,-0.2696,69.694,31.1298,-0.0441,0.0439
19:00.0,+02:00,24.6919,24.8721,24.782,24.0284,24.0558,23.9944,13.185,13.1887,362.6855,7.5683,310.0749,2.6718,226.1111,0.4158,102.7517,-0.2695,69.7591,31.1298,-0.0443,0.0438
20:00.0,+02:00,24.7061,24.9502,24.8282,23.9802,23.956,23.9835,13.1923,13.195,362.9784,7.574,310.1074,2.6756,226.1806,0.417,102.7449,-0.2691,69.7591,31.1298,-0.0443,0.0438
21:00.0,+02:00,24.7391,24.8997,24.8194,24.0073,24.0128,24.0023,13.1859,13.1887,362.7343,7.5721,310.14,2.6858,226.2269,0.4204,102.8067,-0.2676,69.8307,31.1298,-0.0442,0.0438
22:00.0,+02:00,24.7136,24.9252,24.8194,24.0248,24.0144,23.983,13.1787,13.1832,362.8482,7.581,310.1074,2.7074,226.4236,0.4283,102.9442,-0.2646,70.026,31.1298,-0.0443,0.044
23:00.0,+02:00,24.7169,24.8997,24.8083,24.0182,24.0381,24.0068,13.1995,13.2031,362.6855,7.6,310.0586,2.7214,226.713,0.4334,103.1366,-0.2626,70.2539,31.2383,-0.0446,0.0443
24:00.0,+02:00,24.6951,24.8543,24.7747,24.0208,24.0518,24.0073,13.1896,13.1941,362.5553,7.5987,309.9284,2.694,226.9097,0.4245,103.2534,-0.2659,70.1497,31.2492,-0.0445,0.0442
25:00.0,+02:00,24.6854,24.8525,24.7689,23.9935,24.0024,23.9959,13.0973,13.1064,362.7994,7.512,309.7493,2.6275,226.6204,0.4036,103.1984,-0.273,69.7786,31.1949,-0.045,0.0438
26:00.0,+02:00,24.626,24.8727,24.7493,24.0564,24.0536,24.0405,13.1661,13.1706,362.539,7.5607,309.6191,2.6164,226.1227,0.397,102.9648,-0.2768,69.2839,31.0864,-0.0444,0.0434
27:00.0,+02:00,24.6938,24.9287,24.8113,23.9655,23.9674,23.9478,13.1823,13.1878,362.6692,7.5563,309.6191,2.61,225.6597,0.393,102.5731,-0.2787,69.0625,30.9128,-0.0443,0.0433
28:00.0,+02:00,24.6077,24.9093,24.7585,24.0079,24.0162,23.9979,13.1751,13.1787,362.5878,7.5392,309.7819,2.6081,225.2546,0.3927,102.202,-0.2791,68.9844,30.9128,-0.0444,0.0432
29:00.0,+02:00,24.6208,24.8936,24.7572,24.0436,24.0556,24.0164,13.1859,13.1887,362.7343,7.543,310.0586,2.6453,225.1968,0.4056,102.0164,-0.2741,69.2057,30.9779,-0.0443,0.0434
30:00.0,+02:00,24.6951,24.9314,24.8132,23.9734,23.9643,23.98,13.204,13.2067,362.425,7.562,310.2213,2.6969,225.5556,0.4237,102.1058,-0.2668,69.7266,31.0755,-0.0445,0.0437
31:00.0,+02:00,24.7662,24.8837,24.825,23.9918,23.9801,23.9631,13.2113,13.2149,362.9459,7.5867,310.4329,2.724,226.1227,0.4345,102.4494,-0.2619,70.2214,31.184,-0.0443,0.0442
32:00.0,+02:00,24.6712,24.8893,24.7802,23.9721,23.959,23.9773,13.2402,13.2438,362.8319,7.612,310.4329,2.7115,226.5741,0.4298,102.8205,-0.2641,70.2669,31.1949,-0.0445,0.0441
33:00.0,+02:00,24.6967,24.9358,24.8162,23.9449,23.9489,23.962,13.2348,13.2384,362.718,7.6095,310.3516,2.6813,226.5046,0.4191,102.951,-0.2687,69.9544,31.1949,-0.0442,0.044
34:00.0,+02:00,24.6539,24.9099,24.7819,23.9766,23.9914,23.9652,13.2366,13.2402,362.9133,7.607,310.2539,2.6555,226.2269,0.4099,102.8548,-0.2726,69.5833,31.1406,-0.0444,0.0437
35:00.0,+02:00,24.6917,24.8954,24.7936,23.993,23.975,23.9593,13.1814,13.1859,362.9296,7.5734,310.1725,2.6291,225.8796,0.4003,102.6212,-0.2758,69.2904,31.0213,-0.0443,0.0434
36:00.0,+02:00,24.6774,24.8525,24.7649,24.0053,24.0198,23.9962,13.2348,13.2402,362.6529,7.5873,310.1563,2.6399,225.6134,0.4026,102.3806,-0.2752,69.2904,30.967,-0.0443,0.0435
37:00.0,+02:00,24.6767,24.9001,24.7884,23.9868,24.0005,23.973,13.2447,13.2483,362.8157,7.5867,310.2213,2.6428,225.382,0.4038,102.202,-0.2752,69.2839,31.0213,-0.0443,0.0437
38:00.0,+02:00,24.6058,24.8541,24.7299,24.0459,24.074,24.0177,13.2284,13.233,362.8319,7.5734,310.3841,2.6543,225.4051,0.4087,102.1058,-0.273,69.388,31.0321,-0.0443,0.0437
39:00.0,+02:00,24.6982,24.8877,24.793,23.9843,23.9889,23.9798,13.2212,13.2239,362.5715,7.5715,310.5469,2.6635,225.4861,0.412,102.1676,-0.2714,69.5313,31.0755,-0.0443,0.0439
40:00.0,+02:00,24.6735,24.9389,24.8062,24.0268,24.0308,24.0229,13.223,13.2284,362.6692,7.5753,310.6608,2.6804,225.6597,0.4181,102.2776,-0.2691,69.7005,31.1298,-0.0441,0.0439
41:00.0,+02:00,24.6974,24.8935,24.7954,24.0209,24.0215,24.0202,13.2194,13.2239,362.6529,7.5785,310.7259,2.6905,225.9259,0.4219,102.47,-0.267,69.8633,31.1298,-0.0442,0.044
42:00.0,+02:00,24.7325,24.9403,24.8364,24.0135,24.0272,23.9997,13.2131,13.2167,362.8319,7.5867,310.7422,2.6924,226.1343,0.4222,102.6418,-0.2668,69.9284,31.1298,-0.0442,0.0441
43:00.0,+02:00,24.7249,24.9106,24.8177,24.0363,24.0396,24.033,13.2176,13.2212,363.0923,7.593,310.5794,2.6915,226.2732,0.4219,102.793,-0.2673,69.8958,31.1298,-0.0446,0.044
44:00.0,+02:00,24.6881,24.8974,24.7928,24.0869,24.0889,24.0849,13.2104,13.2149,363.0923,7.5962,310.6282,2.6915,226.4005,0.4216,102.8617,-0.2673,69.8958,31.1406,-0.0446,0.044
45:00.0,+02:00,24.72,24.966,24.843,24.0373,24.0294,24.0451,13.1878,13.1932,362.9296,7.5892,310.498,2.6864,226.4236,0.4199,102.9442,-0.268,69.8047,31.0755,-0.0446,0.0438
46:00.0,+02:00,24.7335,24.9625,24.848,24.0891,24.0839,24.0943,13.2104,13.2158,363.0761,7.6,310.3841,2.6959,226.5162,0.4235,102.9854,-0.2666,69.9219,31.1298,-0.0443,0.0441
47:00.0,+02:00,24.7419,24.9421,24.842,24.0697,24.0942,24.0353,13.2239,13.2294,363.1737,7.6095,310.2376,2.7007,226.5972,0.4252,103.0678,-0.2658,69.987,31.184,-0.0443,0.0442
48:00.0,+02:00,24.7661,24.9507,24.8565,24.0799,24.0427,24.0728,13.2176,13.2212,362.9784,7.607,310.1563,2.6912,226.6551,0.422,103.1297,-0.267,69.9414,31.1949,-0.0443,0.0442
49:00.0,+02:00,24.751,24.8963,24.8237,24.092,24.1058,24.1215,13.2257,13.2284,363.1249,7.6126,310.026,2.6874,226.5972,0.4205,103.1572,-0.2678,69.8633,31.184,-0.0441,0.0441
50:00.0,+02:00,24.7387,24.9638,24.8338,24.1436,24.0781,24.0951,13.2194,13.2221,363.0761,7.6051,309.9284,2.6788,226.5625,0.4178,103.1366,-0.2688,69.8112,31.1406,-0.0444,0.0442
51:00.0,+02:00,24.6998,24.9511,24.8254,24.1393,24.1592,24.1501,13.2104,13.2149,363.2388,7.6019,309.8633,2.6753,226.5046,0.4166,103.0953,-0.2693,69.7331,31.1406,-0.0441,0.0441
52:00.0,+02:00,24.7309,24.9691,24.85,24.0559,24.0712,24.0751,13.214,13.2158,363.1412,7.593,309.8958,2.6714,226.412,0.4152,103.0541,-0.2699,69.7135,31.184,-0.0445,0.0442
53:00.0,+02:00,24.7244,24.9666,24.8455,24.0987,24.0979,24.1032,13.214,13.2194,363.2063,7.5956,309.8633,2.6756,226.3542,0.4166,102.9991,-0.2696,69.7005,31.1298,-0.0445,0.0441
54:00.0,+02:00,24.7238,24.9451,24.8344,24.0715,24.0656,24.1088,13.2366,13.2402,363.2226,7.6089,309.9121,2.6851,226.4005,0.4196,102.9854,-0.2685,69.7656,31.1298,-0.0446,0.0442
55:00.0,+02:00,24.7015,24.9123,24.8069,24.089,24.0944,24.0747,13.1561,13.1624,363.3202,7.5639,309.9772,2.6708,226.4699,0.416,103.0197,-0.2692,69.7591,31.1298,-0.0443,0.0441
56:00.0,+02:00,24.7558,24.9456,24.8507,24.0374,24.0346,24.0477,13.2357,13.2402,363.1737,7.6089,309.9772,2.6931,226.5278,0.4222,103.0953,-0.2673,69.8307,31.1298,-0.0444,0.0442
57:00.0,+02:00,24.6785,24.888,24.7833,24.0698,24.087,24.1001,13.2511,13.2538,363.4179,7.6164,309.9446,2.6975,226.5857,0.4237,103.1228,-0.2668,69.9219,31.1949,-0.0444,0.0444
58:00.0,+02:00,24.7225,24.9451,24.8338,24.0502,24.0634,24.0307,13.2565,13.2583,363.3853,7.6215,309.9935,2.6988,226.6551,0.4242,103.1641,-0.2666,69.9414,31.2383,-0.0442,0.0445
59:00.0,+02:00,24.7628,24.9212,24.842,24.0609,24.0122,24.0266,13.2655,13.2691,363.1574,7.6285,310.026,2.7023,226.713,0.4252,103.1984,-0.266,69.9609,31.2492,-0.0441,0.0446
00:00.0,+02:00,24.7421,24.9621,24.8521,24.0351,24.025,24.021,13.2619,13.2664,363.4016,7.6285,310.026,2.6963,226.6551,0.4234,103.2259,-0.2669,69.9544,31.2383,-0.0441,0.0445
01:00.0,+02:00,24.743,24.9421,24.8426,24.003,24.0402,24.0533,13.2836,13.289,363.0435,7.6418,310.0586,2.7023,226.6204,0.4249,103.219,-0.2665,69.9609,31.2926,-0.0439,0.0445
02:00.0,+02:00,24.6936,24.9594,24.8265,24.0284,24.02,24.0187,13.2809,13.2845,363.0435,7.638,310.0098,2.6972,226.632,0.4235,103.1984,-0.2668,69.9674,31.2926,-0.0438,0.0445
03:00.0,+02:00,24.7266,24.8863,24.8064,24.0389,24.0282,24.0753,13.2782,13.2809,363.0761,7.6373,309.9772,2.6912,226.5278,0.4213,103.1641,-0.268,69.8568,31.2383,-0.044,0.0444
04:00.0,+02:00,24.6807,24.8915,24.7861,24.0385,24.0386,24.0308,13.2836,13.2854,363.0435,7.6399,309.9772,2.694,226.4815,0.4223,103.116,-0.2676,69.8633,31.2383,-0.044,0.0445
05:00.0,+02:00,24.7312,24.9329,24.8321,23.9935,23.9829,23.9619,13.1932,13.1986,362.9784,7.5937,309.9284,2.6746,226.4815,0.4167,103.0953,-0.2692,69.7721,31.2383,-0.0442,0.0442
06:00.0,+02:00,24.6884,24.928,24.8082,24.0397,24.0231,24.0585,13.2601,13.2655,362.9784,7.6272,309.9446,2.6953,226.4699,0.4228,103.0953,-0.2674,69.8307,31.2492,-0.0443,0.0445
07:00.0,+02:00,24.7514,24.9505,24.851,24.0025,24.0562,24.0339,13.2628,13.2664,362.9296,7.624,309.9446,2.6991,226.5162,0.4245,103.0953,-0.2665,69.9284,31.2709,-0.0442,0.0445
08:00.0,+02:00,24.7333,24.9494,24.8413,24.0046,24.0451,24.0084,13.2447,13.2492,362.9622,7.6133,309.9284,2.6956,226.5972,0.4234,103.1366,-0.2667,69.9609,31.2926,-0.0443,0.0445
09:00.0,+02:00,24.7427,24.9523,24.8475,24.002,24.066,24.0201,13.2447,13.2483,362.9296,7.6145,309.9935,2.6963,226.6204,0.4237,103.1572,-0.2668,69.9414,31.2383,-0.0443,0.0445
10:00.0,+02:00,24.7015,24.9045,24.803,24.0957,24.0894,24.0448,13.2275,13.2312,362.9947,7.6051,310.0098,2.6912,226.6435,0.422,103.1847,-0.267,69.9219,31.3034,-0.0443,0.0445
11:00.0,+02:00,24.7176,24.9273,24.8224,24.0429,24.0603,24.038,13.2321,13.2357,363.3202,7.6063,310.026,2.6915,226.6551,0.422,103.1984,-0.2672,69.9219,31.2926,-0.0446,0.0445
12:00.0,+02:00,24.7627,24.9369,24.8498,24.0743,24.0507,24.0586,13.2239,13.2266,363.3202,7.6032,309.9772,2.6924,226.713,0.4226,103.1984,-0.2668,69.9414,31.2926,-0.0442,0.0445
13:00.0,+02:00,24.6777,24.966,24.8219,24.0897,24.0638,24.0586,13.223,13.2266,363.2063,7.6063,310.026,2.6915,226.794,0.422,103.2259,-0.267,69.9284,31.2926,-0.0443,0.0446
14:00.0,+02:00,24.7274,24.9162,24.8218,24.084,24.0855,24.0737,13.2257,13.2303,363.3853,7.6032,309.9772,2.6858,226.6898,0.4201,103.2259,-0.268,69.8763,31.3577,-0.0444,0.0445
15:00.0,+02:00,24.7154,24.9304,24.8229,24.0737,24.1039,24.0619,13.1362,13.1407,363.1086,7.5645,309.9772,2.6638,226.7014,0.4135,103.2259,-0.2701,69.7266,31.2926,-0.0443,0.0444
16:00.0,+02:00,24.6974,24.9661,24.8318,24.0884,24.0675,24.0504,13.2203,13.2257,363.4179,7.6057,310.0098,2.6848,226.6204,0.4197,103.2603,-0.268,69.7982,31.3577,-0.0442,0.0448
17:00.0,+02:00,24.7048,24.9408,24.8228,24.036,24.0155,24.0589,13.2176,13.2221,363.2877,7.5962,309.9284,2.6784,226.6435,0.4176,103.2259,-0.2687,69.8112,31.3468,-0.0445,0.0446
18:00.0,+02:00,24.7247,24.9397,24.8322,24.0415,24.0677,24.0414,13.2194,13.2248,363.483,7.5987,309.9772,2.6772,226.5972,0.4173,103.1847,-0.2692,69.7656,31.3468,-0.0443,0.0448
19:00.0,+02:00,24.6466,24.8983,24.7725,24.0979,24.094,24.0927,13.2149,13.2176,363.3039,7.5924,310.026,2.674,226.5394,0.4163,103.1572,-0.2695,69.7396,31.3577,-0.0444,0.0445
20:00.0,+02:00,24.7072,24.9406,24.8239,24.0424,24.0603,24.0327,13.2113,13.2158,363.3853,7.5905,310.0586,2.674,226.5046,0.4163,103.116,-0.2693,69.7396,31.3577,-0.0442,0.0446
21:00.0,+02:00,24.7051,24.9018,24.8035,24.0677,24.0739,24.0424,13.2194,13.2221,363.369,7.5899,310.14,2.6756,226.5162,0.4167,103.1022,-0.2691,69.7656,31.3468,-0.0443,0.0446
22:00.0,+02:00,24.7817,24.96,24.8708,24.0218,24.0286,24.0023,13.2212,13.2257,363.4179,7.5924,310.2539,2.6721,226.5278,0.4155,103.0816,-0.2698,69.7396,31.3468,-0.0447,0.0446
23:00.0,+02:00,24.706,24.8843,24.7952,24.0457,24.0213,24.0199,13.2402,13.2447,363.3365,7.6006,310.2702,2.6737,226.4815,0.416,103.0335,-0.2698,69.707,31.3468,-0.0442,0.0446
24:00.0,+02:00,24.6897,24.8877,24.7887,24.0764,24.0773,24.0287,13.2312,13.2357,363.2388,7.5956,310.3841,2.6638,226.3889,0.4125,102.9785,-0.271,69.6615,31.4119,-0.0443,0.0446
25:00.0,+02:00,24.6431,24.8595,24.7513,24.0604,24.0726,24.0201,13.1905,13.195,363.2388,7.574,310.3841,2.6466,226.2384,0.407,102.896,-0.273,69.4661,31.2926,-0.0449,0.0445
26:00.0,+02:00,24.7014,24.8784,24.7899,23.9948,24.0275,23.9881,13.2294,13.2312,363.4504,7.5829,310.5794,2.6495,226.0995,0.4071,102.7861,-0.2733,69.4336,31.3251,-0.0448,0.0445
27:00.0,+02:00,24.687,24.9152,24.8011,24.0441,24,24.0183,13.2357,13.2375,363.0923,7.5835,310.7259,2.6549,226.007,0.409,102.6418,-0.2726,69.4727,31.3034,-0.0444,0.0445
28:00.0,+02:00,24.7248,24.9582,24.8415,23.9894,23.9689,23.9834,13.2303,13.2339,363.4179,7.5797,310.8073,2.6609,226.0185,0.4114,102.6143,-0.2714,69.5703,31.3577,-0.0441,0.0445
29:00.0,+02:00,24.6925,24.8695,24.781,23.9919,23.9917,23.9707,13.2321,13.2339,363.6132,7.581,310.9049,2.6689,226.0648,0.4143,102.6143,-0.2701,69.6484,31.3468,-0.0443,0.0445
30:00.0,+02:00,24.6768,24.9325,24.8047,24.0057,23.9936,23.9936,13.2239,13.2284,363.4992,7.5772,310.9212,2.6683,226.1574,0.4138,102.6899,-0.2703,69.694,31.4119,-0.0443,0.0445
31:00.0,+02:00,24.6631,24.8742,24.7687,24.0309,24.0299,24.0233,13.2275,13.2312,363.5318,7.5829,311.0352,2.6746,226.1806,0.4158,102.7174,-0.2699,69.694,31.3577,-0.0445,0.0445
32:00.0,+02:00,24.6333,24.8562,24.7447,24.0512,24.0321,24.0307,13.2357,13.2393,363.4504,7.5911,311.0677,2.6794,226.2732,0.4175,102.7724,-0.2689,69.7591,31.3468,-0.0447,0.0448
33:00.0,+02:00,24.6432,24.9029,24.7731,24.0125,24.0135,23.9911,13.2203,13.2248,363.0923,7.5873,311.084,2.68,226.331,0.4181,102.8136,-0.2686,69.7917,31.3468,-0.0444,0.0448
34:00.0,+02:00,24.6715,24.8722,24.7719,24.0082,24.0325,23.9931,13.2402,13.2447,363.5318,7.6032,311.0026,2.6858,226.4005,0.4196,102.8823,-0.2682,69.8242,31.4119,-0.0445,0.0448
35:00.0,+02:00,24.6503,24.8641,24.7572,24.0122,24.0335,24.0243,13.1932,13.1941,363.2388,7.5373,310.97,2.6613,226.4468,0.4128,102.9304,-0.2696,69.8242,31.4011,-0.0444,0.0448
36:00.0,+02:00,24.6642,24.8792,24.7717,23.9679,23.9909,23.9686,13.2185,13.2239,363.2063,7.5962,310.8235,2.6737,226.4583,0.4153,102.951,-0.2699,69.668,31.3468,-0.0442,0.0445
37:00.0,+02:00,24.6955,24.8987,24.7971,23.9746,24.0011,23.9434,13.223,13.2266,363.1737,7.5911,310.8398,2.6721,226.3542,0.4152,102.9235,-0.27,69.7135,31.3577,-0.0445,0.0446
38:00.0,+02:00,24.6935,24.8823,24.7879,23.9538,23.9553,23.975,13.2158,13.2194,363.19,7.5899,310.791,2.6708,226.3658,0.4147,102.9098,-0.27,69.7005,31.2926,-0.0446,0.0445
39:00.0,+02:00,24.6389,24.8592,24.7491,24.0033,23.9895,23.9947,13.2131,13.2194,363.2388,7.5867,310.8073,2.6705,226.2963,0.4146,102.8754,-0.2699,69.694,31.3034,-0.0446,0.0445
40:00.0,+02:00,24.6762,24.8414,24.7588,24.0233,24.0427,24.0427,13.2113,13.2158,363.1249,7.5873,310.6608,2.6756,226.3079,0.4167,102.8617,-0.2692,69.7331,31.3034,-0.0443,0.0446
41:00.0,+02:00,24.6796,24.8291,24.7543,23.9834,23.9683,23.9657,13.2095,13.2131,363.19,7.5861,310.6282,2.6756,226.3542,0.4166,102.8892,-0.2689,69.7786,31.3468,-0.0446,0.0445
42:00.0,+02:00,24.6847,24.8447,24.7647,23.9993,23.9864,23.9483,13.1995,13.2031,363.2551,7.5778,310.6608,2.6737,226.3889,0.4163,102.9442,-0.2689,69.7721,31.3577,-0.0443,0.0448
43:00.0,+02:00,24.609,24.8765,24.7427,23.9879,24.0254,23.9781,13.1995,13.2031,363.1249,7.5772,310.6608,2.6724,226.4468,0.4158,102.9785,-0.2692,69.7786,31.3468,-0.0445,0.0446
44:00.0,+02:00,24.6536,24.8463,24.7499,24.0101,24.0309,24.0362,13.1796,13.1841,363.1249,7.5683,310.6608,2.6718,226.412,0.4155,102.9648,-0.2695,69.7396,31.3034,-0.0446,0.0446
45:00.0,+02:00,24.6399,24.8654,24.7526,23.969,23.9751,23.9988,13.0684,13.0729,363.2063,7.5171,310.6282,2.6479,226.4468,0.409,102.9854,-0.2711,69.6354,31.2926,-0.0443,0.0445
