Time,TZ,BL1.5LBA50CF1oo2_2JT01TValue,BL1.5LBA50CF1oo2_1JT01TValue,BL1.5LBA50CF1oo2_1oo2_JT01TValue,BL1.5LBA60CF1oo2_1oo2_JT01TValue,BL1.5LBA60CF1oo2_2JT01TValue,BL1.5LBA60CF1oo2_1JT01TValue,BL1.4LBB10FP905_ZE02U,BL1.4LBB10FP905_ZE01U,BL1.4LBB10FT905_ZE01U,BL1.BOP_5MAC10CP001_AI_JT01TValue,BL1.BOP_5MAC10CT001_AI_JT01TValue,BL1.BOP_5MAC20CP001_AI_JT01TValue,BL1.BOP_5MAC20CT001_AI_JT01TValue,BL1.BOP_5MAC30CP001_AI_JT01TValue,BL1.BOP_5MAC30CT001_AI_JT01TValue,BL1.BOP_5MAC40CP001_AI_JT01TValue,BL1.BOP_5MAC40CT001_AI_JT01TValue,BL1.4MAC10FT950_ZE01U,BL1.4MAM10CP010_XE01U,BL1.5LCA10FP920_ZE02U
46:00.0,+02:00,24.6397,24.8927,24.7662,24.0012,24.0248,23.9841,13.1543,13.1561,363.0761,7.5519,310.6445,2.6619,226.4815,0.4125,103.0335,-0.2701,69.6745,31.3577,-0.0444,0.0448
47:00.0,+02:00,24.6094,24.8244,24.7169,24.0062,24.0383,24.0055,13.1652,13.1697,363.0598,7.5576,310.5957,2.6603,226.3658,0.412,102.9785,-0.2706,69.6615,31.2926,-0.0449,0.0446
48:00.0,+02:00,24.6321,24.8078,24.7199,24.0154,24.0154,24.0036,13.1597,13.1652,363.1086,7.5544,310.6445,2.6619,226.3542,0.4123,102.9304,-0.2704,69.6354,31.3577,-0.0445,0.0446
49:00.0,+02:00,24.6012,24.8738,24.7375,24.0226,24.0354,24.0065,13.1652,13.1679,363.0761,7.5563,310.5957,2.667,226.412,0.4144,102.951,-0.2696,69.7005,31.3468,-0.0444,0.0448
50:00.0,+02:00,24.6191,24.8039,24.7115,23.9841,24.0131,23.9226,13.1778,13.1832,363.011,7.562,310.7096,2.6721,226.412,0.4161,102.9785,-0.2689,69.7591,31.3577,-0.0444,0.0448
51:00.0,+02:00,24.6348,24.8274,24.7311,23.9543,23.9742,23.9453,13.1733,13.1769,363.0761,7.562,310.6282,2.6762,226.4583,0.4173,102.9991,-0.2683,69.7982,31.3468,-0.0443,0.0446
52:00.0,+02:00,24.5904,24.8342,24.7123,23.9583,23.9965,23.9191,13.1887,13.1923,363.0761,7.5734,310.6445,2.6804,226.5278,0.4188,103.061,-0.2678,69.8568,31.4011,-0.0444,0.0448
53:00.0,+02:00,24.6117,24.7938,24.7028,23.9495,23.9298,23.9495,13.1859,13.1896,363.0923,7.5753,310.5957,2.6781,226.5046,0.4181,103.0678,-0.2682,69.8242,31.4011,-0.0444,0.0448
54:00.0,+02:00,24.571,24.8448,24.7079,23.9608,23.9596,23.9701,13.1869,13.1859,363.2551,7.5399,310.5794,2.6667,226.5162,0.4152,103.0816,-0.2687,69.8242,31.4011,-0.0442,0.0448
55:00.0,+02:00,24.5514,24.8776,24.7145,23.8922,23.9501,23.8977,13.1878,13.1932,362.9784,7.5797,310.5143,2.6753,226.4699,0.4167,103.0816,-0.2689,69.7396,31.3468,-0.0445,0.0448
56:00.0,+02:00,24.6216,24.8141,24.7178,23.9141,23.9014,23.9315,13.2013,13.2067,363.011,7.5848,310.4818,2.6794,226.4699,0.4181,103.0335,-0.2682,69.7982,31.4011,-0.0443,0.0448
57:00.0,+02:00,24.598,24.8312,24.7146,23.9177,23.9238,23.8936,13.2167,13.2203,362.7343,7.5943,310.4329,2.681,226.4583,0.4184,103.0266,-0.2685,69.8112,31.3468,-0.0445,0.0449
58:00.0,+02:00,24.58,24.8602,24.7201,23.9002,23.9297,23.9048,13.2049,13.2086,362.8808,7.5873,310.3353,2.6797,226.3889,0.4184,103.0197,-0.2682,69.8242,31.4011,-0.0442,0.0448
59:00.0,+02:00,24.6263,24.8738,24.75,23.939,23.9219,23.9376,13.2076,13.2104,362.8319,7.5892,310.3516,2.681,226.412,0.419,103.0197,-0.2679,69.8568,31.4011,-0.0442,0.0449
00:00.0,+02:00,24.6122,24.8374,24.7248,23.9103,23.9022,23.893,13.1959,13.1986,362.8482,7.5797,310.319,2.6769,226.3889,0.4178,103.0129,-0.2682,69.8372,31.4553,-0.0441,0.0448
01:00.0,+02:00,24.5811,24.8128,24.697,23.9003,23.9272,23.8827,13.1869,13.1896,362.9296,7.5721,310.319,2.6705,226.4005,0.416,102.9923,-0.2688,69.7982,31.4553,-0.0441,0.0448
02:00.0,+02:00,24.5689,24.8281,24.6985,23.9196,23.932,23.9163,13.1914,13.195,362.7994,7.5785,310.2376,2.6698,226.3079,0.4152,102.9923,-0.2695,69.7331,31.3577,-0.0442,0.0448
03:00.0,+02:00,24.6303,24.8201,24.7252,23.9088,23.8911,23.882,13.1814,13.1859,362.8482,7.5715,310.2376,2.6689,226.25,0.4152,102.9785,-0.2693,69.7331,31.3468,-0.044,0.0448
04:00.0,+02:00,24.5425,24.7977,24.6701,23.9369,23.9415,23.9323,13.1362,13.1407,362.718,7.5468,310.2213,2.6549,226.25,0.4108,102.9304,-0.2708,69.6354,31.3577,-0.0442,0.0445
05:00.0,+02:00,24.5517,24.7781,24.6649,23.9455,23.9553,23.9357,13.1606,13.1633,362.8645,7.5532,310.1888,2.6628,226.2153,0.4132,102.8892,-0.27,69.668,31.3468,-0.0444,0.0445
06:00.0,+02:00,24.5867,24.7921,24.6894,23.904,23.9276,23.8804,13.1425,13.1471,362.6692,7.5456,310.2213,2.6651,226.1921,0.4143,102.8479,-0.2693,69.7135,31.2926,-0.0443,0.0445
07:00.0,+02:00,24.5879,24.8195,24.7037,23.8687,23.8687,23.8687,13.1489,13.1525,362.718,7.5494,310.2213,2.6692,226.2847,0.416,102.8754,-0.2687,69.7721,31.2926,-0.0442,0.0445
08:00.0,+02:00,24.5642,24.7487,24.6565,23.9118,23.9413,23.8824,13.129,13.1344,362.8645,7.5354,310.1888,2.6593,226.25,0.4129,102.9098,-0.2696,69.7656,31.2926,-0.0442,0.0445
09:00.0,+02:00,24.5582,24.8225,24.6904,23.8664,23.8808,23.852,13.1263,13.1299,362.5553,7.5354,310.2376,2.6479,226.1921,0.4085,102.8617,-0.2715,69.6159,31.2492,-0.0446,0.0444
10:00.0,+02:00,24.5789,24.783,24.6809,23.914,23.9343,23.8963,13.1236,13.1272,362.6692,7.5266,310.2539,2.6434,226.0995,0.407,102.7724,-0.272,69.5508,31.2383,-0.0445,0.0443
11:00.0,+02:00,24.5662,24.8148,24.6905,23.9102,23.9312,23.8788,13.1245,13.129,362.5553,7.5266,310.2376,2.6469,226.007,0.4082,102.7105,-0.2719,69.5117,31.184,-0.0448,0.0442
12:00.0,+02:00,24.5097,24.7359,24.6228,23.9459,23.9321,23.9596,13.1362,13.1398,362.6529,7.5329,310.2376,2.659,225.9954,0.4122,102.6693,-0.2702,69.6289,31.184,-0.0445,0.0444
13:00.0,+02:00,24.5178,24.7572,24.6375,23.9871,24.012,23.9622,13.0413,13.0395,362.7994,7.45,310.319,2.6332,226.0995,0.4056,102.7036,-0.2711,69.681,31.2383,-0.0443,0.0443
14:00.0,+02:00,24.5684,24.7346,24.6515,23.9301,23.9484,23.9117,13.1498,13.1543,362.8808,7.5449,310.4004,2.6686,226.1806,0.4153,102.8136,-0.2691,69.694,31.2492,-0.0443,0.0444
15:00.0,+02:00,24.5846,24.7482,24.6587,23.9622,23.967,23.9447,13.1534,13.157,362.8157,7.5519,310.4004,2.6692,226.2269,0.4155,102.8205,-0.2688,69.7721,31.2492,-0.0445,0.0443
16:00.0,+02:00,24.6331,24.7941,24.7136,23.9399,23.9161,23.9161,13.1688,13.1715,362.7831,7.5588,310.4004,2.6686,226.25,0.4147,102.8205,-0.2695,69.7721,31.184,-0.0447,0.0443
17:00.0,+02:00,24.5999,24.7662,24.6987,23.9504,23.9798,23.9694,13.1543,13.1588,363.0435,7.5525,310.4004,2.6625,226.1921,0.4131,102.8205,-0.2702,69.707,31.1949,-0.0446,0.0442
18:00.0,+02:00,24.582,24.8477,24.7149,23.9886,23.9969,23.9615,13.1606,13.1633,362.7505,7.5588,310.4004,2.6673,226.1806,0.4147,102.8479,-0.2693,69.7135,31.184,-0.0442,0.0444
19:00.0,+02:00,24.6369,24.8227,24.7229,23.8953,23.8999,23.8934,13.1688,13.1724,362.9133,7.562,310.3027,2.6689,226.1921,0.4152,102.8548,-0.2691,69.7591,31.1949,-0.0441,0.0445
20:00.0,+02:00,24.5954,24.8612,24.7283,23.9752,23.9753,24.0028,13.1787,13.1841,362.9133,7.5677,310.3516,2.6667,226.1921,0.4143,102.8892,-0.2698,69.7396,31.2383,-0.0441,0.0443
21:00.0,+02:00,24.6629,24.8357,24.7493,23.9146,23.8862,23.9203,13.1914,13.195,363.2063,7.574,310.3027,2.6651,226.1574,0.4137,102.8617,-0.2701,69.7005,31.1949,-0.0444,0.0443
22:00.0,+02:00,24.6217,24.8992,24.7605,23.9586,23.9103,23.9483,13.1841,13.1878,362.9622,7.5702,310.319,2.6644,226.0764,0.4135,102.8205,-0.27,69.6745,31.184,-0.0442,0.0444
23:00.0,+02:00,24.6223,24.8317,24.727,23.9487,23.9477,23.9124,13.0521,13.0594,363.0435,7.5114,310.3353,2.6358,226.0764,0.4053,102.793,-0.2724,69.5833,31.184,-0.0444,0.0441
24:00.0,+02:00,24.6285,24.8603,24.7444,23.9288,23.9526,23.9224,13.1859,13.1905,362.8808,7.5747,310.3027,2.6654,226.1111,0.4132,102.8067,-0.2705,69.6159,31.184,-0.0442,0.0443
25:00.0,+02:00,24.6787,24.8777,24.7782,23.9392,23.9069,23.9292,13.2095,13.2131,362.9459,7.5842,310.3516,2.6708,226.0995,0.4152,102.7724,-0.2697,69.7005,31.1949,-0.0443,0.0443
26:00.0,+02:00,24.5967,24.9241,24.7604,23.9115,23.9347,23.9243,13.2194,13.2212,362.9459,7.5861,310.4004,2.6686,226.0648,0.414,102.7586,-0.2703,69.6745,31.1406,-0.0449,0.0442
27:00.0,+02:00,24.6271,24.8747,24.7509,23.9238,23.9212,23.975,13.2221,13.2257,362.897,7.5873,310.3841,2.6737,226.0648,0.416,102.7242,-0.2695,69.7135,31.1949,-0.0448,0.0443
28:00.0,+02:00,24.6644,24.8845,24.7744,23.9256,23.9261,23.9196,13.2266,13.2303,363.0761,7.5905,310.4004,2.6753,226.0764,0.4163,102.7517,-0.2692,69.7396,31.184,-0.0446,0.0443
29:00.0,+02:00,24.6437,24.8613,24.7525,24.0324,24.003,23.9571,13.2131,13.2167,363.3853,7.5842,310.3841,2.6769,226.169,0.4173,102.7861,-0.2689,69.7591,31.1298,-0.0444,0.0443
30:00.0,+02:00,24.6572,24.8315,24.7444,24.0148,23.9992,23.9677,13.2122,13.2167,362.9947,7.5861,310.4818,2.6756,226.2384,0.4169,102.8479,-0.2691,69.7786,31.184,-0.0446,0.0444
31:00.0,+02:00,24.672,24.8988,24.7854,23.9145,23.9741,23.9662,13.2149,13.2194,363.3365,7.5848,310.5143,2.6708,226.2269,0.4153,102.8479,-0.2696,69.7331,31.2383,-0.0442,0.0444
32:00.0,+02:00,24.6243,24.8263,24.7253,24.0134,24.0567,24.0514,13.2104,13.2149,363.1412,7.5829,310.5631,2.6644,226.1806,0.4129,102.8479,-0.2708,69.6484,31.1949,-0.0441,0.0443
33:00.0,+02:00,24.6303,24.8899,24.7601,23.9374,24.0003,23.9924,13.1453,13.1498,363.0273,7.5513,310.5143,2.6406,226.1111,0.4055,102.8273,-0.2733,69.4727,31.1298,-0.0446,0.044
34:00.0,+02:00,24.6474,24.8442,24.7458,23.9986,23.9884,24.0054,13.2058,13.2104,363.369,7.5715,310.5794,2.6558,225.9954,0.4094,102.7242,-0.272,69.4987,31.0755,-0.0445,0.044
35:00.0,+02:00,24.7189,24.8894,24.8041,23.9798,24.0005,23.9743,13.2095,13.2131,363.1737,7.5778,310.6282,2.6676,226.0648,0.4137,102.683,-0.2703,69.5833,31.0755,-0.0446,0.0442
36:00.0,+02:00,24.6209,24.9213,24.7711,23.9687,23.9847,24.0176,13.2086,13.2122,363.4179,7.5747,310.6771,2.6746,226.2153,0.4166,102.7586,-0.2691,69.7266,31.1298,-0.0444,0.0443
37:00.0,+02:00,24.6621,24.8733,24.7677,24.0684,24.0268,24.0425,13.2058,13.2086,363.2388,7.5753,310.8073,2.6797,226.331,0.4184,102.8479,-0.2683,69.7917,31.1949,-0.0445,0.0442
38:00.0,+02:00,24.677,24.8948,24.7859,24.0633,24.0553,24.0435,13.2203,13.2221,363.4016,7.5867,310.8724,2.688,226.4699,0.4211,102.951,-0.2672,69.8763,31.184,-0.0442,0.0443
39:00.0,+02:00,24.7088,24.8925,24.8007,24.0629,24.0994,24.0337,13.1995,13.2022,363.4667,7.581,310.8073,2.6845,226.5394,0.4199,103.0816,-0.2676,69.8958,31.2383,-0.0442,0.0444
40:00.0,+02:00,24.6521,24.8766,24.7643,24.0255,24.0281,24.061,13.214,13.2176,363.4992,7.5956,310.7259,2.6864,226.5972,0.4201,103.1503,-0.2681,69.8372,31.184,-0.0447,0.0442
41:00.0,+02:00,24.6992,24.8922,24.7957,24.0628,24.0315,24.0893,13.2131,13.2167,363.369,7.5937,310.6771,2.6858,226.6551,0.4199,103.1916,-0.2676,69.8763,31.1949,-0.0446,0.0442
42:00.0,+02:00,24.6991,24.9315,24.8153,24.059,24.0671,24.0631,13.2194,13.2239,363.483,7.6051,310.6282,2.6877,226.6551,0.4204,103.2259,-0.2678,69.8372,31.184,-0.0444,0.0442
43:00.0,+02:00,24.6424,24.9235,24.7829,24.0328,24.0907,24.0644,13.1407,13.1471,363.6132,7.5658,310.498,2.6692,226.7361,0.415,103.2603,-0.2693,69.7721,31.184,-0.0443,0.0441
44:00.0,+02:00,24.7044,24.9158,24.8101,24.0043,23.9802,23.9907,13.233,13.2375,363.483,7.6101,310.4818,2.6858,226.7361,0.4193,103.3015,-0.2684,69.8112,31.1298,-0.0447,0.0442
45:00.0,+02:00,24.7051,24.8745,24.7898,24.0572,24.0392,24.03,13.2321,13.2348,363.483,7.6057,310.4818,2.6842,226.6898,0.419,103.2603,-0.2685,69.8372,31.1298,-0.0447,0.0441
46:00.0,+02:00,24.6351,24.9202,24.7777,24.0716,24.0777,24.0843,13.2312,13.2357,363.662,7.6082,310.4655,2.6842,226.6435,0.4188,103.2397,-0.2686,69.7982,31.1298,-0.0447,0.044
47:00.0,+02:00,24.6782,24.9699,24.824,24.0453,24.0398,24.0227,13.2411,13.2447,363.9061,7.6145,310.3841,2.688,226.7014,0.4204,103.2328,-0.2679,69.8372,31.1406,-0.0446,0.044
48:00.0,+02:00,24.6234,24.9086,24.766,24.0283,24.0436,23.9673,13.0277,13.0295,363.6945,7.5082,310.3353,2.6371,226.713,0.4056,103.2328,-0.2723,69.6354,31.1298,-0.0446,0.0438
49:00.0,+02:00,24.6945,24.9678,24.8311,23.9963,23.9905,24.005,13.2357,13.2375,363.662,7.6063,310.3027,2.6829,226.6551,0.4182,103.274,-0.2691,69.7005,31.1406,-0.0443,0.0442
50:00.0,+02:00,24.7121,24.9079,24.81,23.9819,23.9808,23.9993,13.2384,13.2402,363.7596,7.6082,310.3027,2.6874,226.6435,0.4197,103.2603,-0.2684,69.7982,31.1406,-0.0446,0.0441
51:00.0,+02:00,24.6542,24.8829,24.7686,24.0323,24.0223,23.996,13.252,13.2556,363.7108,7.6145,310.4004,2.6931,226.7477,0.4219,103.2328,-0.2674,69.8633,31.1298,-0.0445,0.0442
52:00.0,+02:00,24.6679,24.9071,24.7875,24.0104,24.0281,23.9873,13.2438,13.2465,363.7271,7.612,310.4329,2.6893,226.7477,0.4207,103.2603,-0.268,69.8763,31.1406,-0.0445,0.0442
53:00.0,+02:00,24.7141,24.9112,24.8127,24.0298,24.0263,24.0066,13.2547,13.2583,363.5806,7.6152,310.4655,2.6861,226.7477,0.4193,103.2534,-0.2686,69.8112,31.1406,-0.0443,0.0441
54:00.0,+02:00,24.6887,24.8727,24.7807,23.9635,23.9864,23.9614,13.2465,13.252,363.662,7.6089,310.498,2.6756,226.6435,0.416,103.2603,-0.2697,69.7591,31.1406,-0.0446,0.044
55:00.0,+02:00,24.7396,24.9408,24.8402,23.9972,23.9728,23.9334,13.2393,13.2429,363.4341,7.6038,310.4818,2.6749,226.5972,0.416,103.2053,-0.2696,69.7266,31.1298,-0.0442,0.0438
56:00.0,+02:00,24.6851,24.902,24.7936,23.9736,23.9645,23.9974,13.2284,13.233,363.6132,7.5968,310.5631,2.6692,226.5162,0.414,103.1641,-0.2704,69.694,31.1406,-0.0447,0.0438
57:00.0,+02:00,24.6383,24.8999,24.7691,23.9701,23.9882,23.9369,13.2456,13.2492,363.6295,7.5956,310.5794,2.6708,226.4815,0.4144,103.1022,-0.2707,69.6484,31.0321,-0.0448,0.0438
58:00.0,+02:00,24.6383,24.9079,24.7731,23.9641,23.9703,23.986,13.2348,13.2375,363.5643,7.5975,310.6445,2.6778,226.5046,0.4163,103.0816,-0.2698,69.6289,30.9996,-0.0448,0.0438
59:00.0,+02:00,24.6297,24.8348,24.7322,24.0197,24.0395,24.025,13.2456,13.2511,363.5643,7.6051,310.6771,2.6893,226.5741,0.4205,103.1022,-0.2681,69.7917,31.0864,-0.0446,0.044
00:00.0,+02:00,24.6921,24.9445,24.8183,23.9579,23.9332,23.9793,13.2411,13.2429,363.8736,7.5658,310.8398,2.6851,226.6898,0.4201,103.1572,-0.2676,69.8893,31.0755,-0.0446,0.044
01:00.0,+02:00,24.6477,24.8699,24.7588,24.0464,24.0073,24.0231,13.2312,13.2339,363.4016,7.6019,311.0514,2.6931,226.7477,0.4226,103.2053,-0.2669,69.8958,31.1406,-0.0442,0.044
02:00.0,+02:00,24.6804,24.9815,24.8309,23.9969,23.9843,23.9567,13.2248,13.2284,363.8248,7.6032,311.084,2.688,226.8056,0.4204,103.3084,-0.2677,69.9284,31.1298,-0.0447,0.0438
03:00.0,+02:00,24.4553,24.71,24.5826,23.8645,23.9079,23.8737,13.2167,13.2176,363.8573,7.5905,310.97,2.6813,226.8056,0.4182,103.3015,-0.2687,69.8307,31.0213,-0.0446,0.0436
04:00.0,+02:00,23.1835,23.4158,23.2996,22.8317,22.8939,22.8492,12.8017,12.799,363.0923,7.3057,310.8073,2.5642,226.7708,0.3857,103.2946,-0.2774,69.4531,30.9236,-0.0443,0.0432
05:00.0,+02:00,21.7187,22.004,21.8613,21.8566,21.9359,21.9556,12.1407,12.1362,361.9531,6.5151,310.5143,2.3805,226.4005,0.333,103.3221,-0.2923,68.457,30.5981,-0.0439,0.042
06:00.0,+02:00,20.7377,20.9626,20.8502,20.7906,20.8442,20.8297,11.4463,11.4436,360.5371,6.5486,309.668,2.2141,225.8796,0.2849,103.1228,-0.3069,67.2005,30.1533,-0.0446,0.0409
07:00.0,+02:00,20.1519,20.4401,20.296,20.227,20.2933,20.2349,10.9725,10.9734,359.1862,6.2891,308.4473,1.7856,225.5903,0.2703,102.8136,-0.312,66.4128,29.8386,-0.0443,0.0401
08:00.0,+02:00,19.2948,19.6285,19.4616,19.3637,19.412,19.4002,10.5059,10.5041,356.5821,6.0518,307.1452,0.1707,224.9421,0.2861,103.2603,-0.3068,66.8294,29.882,-0.0447,0.0405
09:00.0,+02:00,18.2386,18.4963,18.3675,18.1038,18.1591,18.128,9.7952,9.7907,352.9689,5.5992,305.7454,-0.0187,223.75,0.2299,103.8856,-0.3219,65.9961,29.5673,-0.0448,0.0394
10:00.0,+02:00,17.4792,17.6987,17.5889,17.1857,17.2465,17.17,9.325,9.3404,348.9814,4.7473,304.3945,-0.091,222.8357,0.1167,103.8169,-0.352,64.3555,29.0248,-0.0446,0.0377
11:00.0,+02:00,16.9151,17.1949,17.055,16.5712,16.6269,16.5851,10.4318,10.4073,347.4515,3.1933,302.832,-0.253,221.7361,-0.0364,103.7138,-0.4021,61.556,30.7139,-0.0445,0.0448
12:00.0,+02:00,15.6266,15.9148,15.7707,15.357,15.4503,15.3777,8.5917,8.5827,343.1873,2.4484,301.5299,-0.4331,220.625,-0.1279,103.4664,-0.4299,59.1146,31.0249,-0.0442,0.0415
13:00.0,+02:00,14.387,14.7388,14.5629,14.1649,14.2248,14.1776,7.6495,7.645,340.7785,1.6211,300.3092,-0.613,219.3634,-0.2534,102.9854,-0.4643,56.6602,30.316,-0.0441,0.0409
14:00.0,+02:00,13.4128,13.7204,13.5666,12.952,13.057,12.9111,6.9171,6.9153,339.1184,0.9476,299.0885,-0.6862,218.206,-0.3436,102.3738,-0.4888,55.3255,29.5782,-0.0454,0.0407
15:00.0,+02:00,12.1535,12.5084,12.331,11.8542,11.9625,11.8304,6.2055,6.1983,337.5559,0.3691,297.819,-0.7323,216.8982,-0.4271,101.7553,-0.5122,55.6836,29.3974,-0.0456,0.042
16:00.0,+02:00,6.3626,6.9545,6.6585,5.7756,6.2254,5.8412,4.785,4.7498,336.4004,0.0843,296.6797,-0.7677,214.9306,-0.5411,101.1299,-0.5371,56.0872,29.3467,-0.0452,0.0383
17:00.0,+02:00,0.0056,0.2328,0.1192,0.0017,0.0736,-0.0948,2.747,2.747,335.4564,0.1305,295.817,-0.7832,213.7269,-0.5674,100.5183,-0.5484,56.3346,25.6503,-0.0457,0.0265
18:00.0,+02:00,0.0067,0.2141,0.1104,-0.0134,0.0581,-0.095,2.3337,2.3301,335.3099,0.1596,294.7591,-0.7899,212.8241,-0.5686,99.9685,-0.5475,56.5755,30.9128,-0.0449,0.0274
19:00.0,+02:00,0.0067,0.1903,0.0985,-0.0469,0.0022,-0.0959,0.6366,0.6329,335.1797,0.1773,293.8802,-0.7896,212.1065,-0.5692,99.5081,-0.5476,56.7773,32.3776,-0.0448,0.0272
20:00.0,+02:00,0.0067,0.1887,0.0977,-0.0173,0.0668,-0.0958,0.2514,0.2496,335.0495,0.1912,292.9199,-0.7893,211.3426,-0.5677,99.0477,-0.5464,56.9336,36.8697,-0.0451,0.0282
21:00.0,+02:00,0.0066,0.1086,0.0576,-0.0072,0.0834,-0.0945,0.0208,0.0199,334.9518,0.2026,292.0247,-0.789,210.5556,-0.5655,98.6216,-0.5448,57.0378,39.6908,-0.0451,0.03
22:00.0,+02:00,0.0066,0.1946,0.1006,0.0033,0.1277,-0.0944,-0.0389,0.0009,334.724,0.2134,291.1133,-0.7883,209.8611,-0.5652,98.2024,-0.5444,57.1159,41.3726,-0.0453,0.0301
23:00.0,+02:00,0.0066,0.1766,0.0916,-0.015,0.0532,-0.0943,-0.047,0.0009,334.4799,0.2254,290.2344,-0.7883,209.0857,-0.5651,97.7763,-0.5441,57.1745,42.0779,-0.0451,0.0301
24:00.0,+02:00,0.0066,0.1543,0.0804,-0.0094,0.0753,-0.0942,-0.0533,0.0009,334.3008,0.2355,289.3229,-0.7883,208.3333,-0.5646,97.3984,-0.5439,57.2266,42.5625,-0.0449,0.0302
25:00.0,+02:00,0.0066,0.1727,0.0896,-0.0155,0.0687,-0.0941,-0.0579,0.0009,334.073,0.2469,288.5417,-0.7883,207.5926,-0.5645,96.9998,-0.5438,57.2331,42.5191,-0.0453,0.0302
26:00.0,+02:00,0.0066,0.1669,0.0868,-0.0133,0.0697,-0.0919,-0.0588,0.0009,333.4708,0.2571,287.7604,-0.7883,206.8056,-0.5646,96.6218,-0.5438,57.2591,42.1864,-0.0451,0.0299
27:00.0,+02:00,0.0066,0.1568,0.0817,-0.0144,0.0609,-0.0919,-0.0588,0.0009,332.95,0.2665,287.0443,-0.789,206.1921,-0.5648,96.2851,-0.5439,57.2656,41.7632,-0.0449,0.0297
28:00.0,+02:00,0.0066,0.127,0.0668,-0.0387,0.0299,-0.0919,-0.0588,0.0009,332.364,0.276,286.2305,-0.789,205.5093,-0.5651,95.9209,-0.5441,57.2721,41.2749,-0.0449,0.0294
29:00.0,+02:00,0.0066,0.0569,0.0317,-0.016,0.0631,-0.0907,-0.0579,0.0009,332.0222,0.2855,285.5143,-0.7893,204.7801,-0.5654,95.6047,-0.5445,57.2461,40.7758,-0.0449,0.0289
30:00.0,+02:00,0.0066,0.1179,0.0622,-0.0437,0.0144,-0.0907,-0.0561,0.0009,331.1433,0.2944,284.7168,-0.789,204.1898,-0.5658,95.268,-0.5448,57.2266,40.5588,-0.0446,0.0286
31:00.0,+02:00,0.0065,0.1418,0.0742,-0.0387,0.0066,-0.0907,-0.0561,0.0009,330.6225,0.3026,284.0495,-0.7893,203.5417,-0.566,94.9725,-0.5449,57.2266,40.396,-0.0448,0.0284
32:00.0,+02:00,0.0065,0.0893,0.0479,-0.0442,0.0066,-0.0907,-0.0552,0.0009,330.1343,0.3109,283.3659,-0.7896,202.9514,-0.566,94.6633,-0.545,57.1745,40.2333,-0.045,0.0283
33:00.0,+02:00,0.0065,0.149,0.0778,-0.0105,0.0696,-0.0906,-0.0533,0.0009,329.4507,0.3197,282.7311,-0.789,202.338,-0.5661,94.3678,-0.545,57.1615,40.0163,-0.0445,0.0282
34:00.0,+02:00,0.0065,0.0684,0.0375,-0.0055,0.0785,-0.0895,-0.0533,0.0009,329.0113,0.3267,281.9824,-0.7877,201.7361,-0.566,94.0585,-0.545,57.1094,39.962,-0.0443,0.0282
35:00.0,+02:00,0.0065,0.2073,0.1069,-0.0304,0.0287,-0.0895,-0.0515,0.0009,328.6369,0.3343,281.3477,-0.7874,201.1343,-0.566,93.8043,-0.545,57.0768,39.9078,-0.0443,0.0281
36:00.0,+02:00,0.0065,0.1225,0.0645,-0.0243,0.0409,-0.0895,-0.0506,0.0009,328.0673,0.3419,280.7129,-0.7874,200.5787,-0.566,93.5156,-0.545,57.0378,39.9078,-0.0442,0.0283
37:00.0,+02:00,0.0065,0.131,0.0688,0.0088,0.106,-0.0884,-0.0506,0.0009,327.3349,0.3469,280.0618,-0.7877,200.0347,-0.566,93.2614,-0.545,56.9987,39.9729,-0.0448,0.0282
38:00.0,+02:00,0.0065,0.0974,0.0519,-0.0094,0.0696,-0.0883,-0.0506,0.0009,326.635,0.3545,279.4108,-0.7877,199.4792,-0.566,92.9865,-0.5449,56.9336,40.0814,-0.0449,0.0282
39:00.0,+02:00,0.0065,0.1081,0.0573,0.0072,0.1027,-0.0883,-0.0506,0.0009,326.163,0.3596,278.7598,-0.7877,198.912,-0.566,92.7528,-0.545,56.888,40.3309,-0.0446,0.0283
40:00.0,+02:00,0.0065,0.136,0.0712,-0.0006,0.0916,-0.0894,-0.0488,0.0009,325.7398,0.3672,278.1738,-0.788,198.4491,-0.566,92.5054,-0.545,56.8359,40.613,-0.0446,0.0282
41:00.0,+02:00,0.0065,0.1197,0.0631,-0.0116,0.0662,-0.0883,-0.0488,0.0009,325.0563,0.3735,277.6042,-0.788,197.9398,-0.566,92.2649,-0.545,56.7839,41.0037,-0.0445,0.0283
42:00.0,+02:00,0.0065,0.1153,0.0609,-0.0099,0.0684,-0.0883,-0.0479,0.0009,324.3239,0.3798,277.0508,-0.7883,197.4537,-0.566,92.0313,-0.545,56.7448,41.4377,-0.0445,0.0282
43:00.0,+02:00,0.0065,0.1195,0.063,0.0061,0.1004,-0.0883,-0.047,0.0009,323.7217,0.3862,276.3997,-0.789,196.956,-0.566,91.7839,-0.545,56.6862,41.8608,-0.0446,0.0282
44:00.0,+02:00,0.0065,0.1269,0.0667,-0.0083,0.0717,-0.0883,-0.047,0.0009,323.2985,0.3912,275.7487,-0.7896,196.5046,-0.566,91.5846,-0.545,56.6211,42.3491,-0.0444,0.0281
45:00.0,+02:00,0.0064,0.0086,0.0075,-0.0149,0.0342,-0.0894,-0.0461,0.0009,322.7289,0.3969,275.2441,-0.7896,196.0185,-0.5655,91.3509,-0.5448,56.5755,42.6855,-0.0443,0.0285
46:00.0,+02:00,0.0064,0.0129,0.0735,-0.0182,0.0033,-0.0882,-0.0461,0.0009,322.208,0.4007,274.5931,-0.7899,195.5208,-0.5652,91.131,-0.5445,56.5104,43.1195,-0.0443,0.0288
47:00.0,+02:00,0.0064,0.0332,0.0198,-0.0215,0.0717,-0.0893,-0.0452,0.0009,321.7361,0.4058,274.056,-0.7906,195.1042,-0.5652,90.9317,-0.5444,56.4648,43.3365,-0.0441,0.0288
48:00.0,+02:00,0.0064,0.1135,0.0621,-0.0099,0.0176,-0.0882,-0.0452,0.0009,321.1664,0.4096,273.47,-0.7912,194.6528,-0.5654,90.7324,-0.5445,56.3867,43.6512,-0.0441,0.0288
49:00.0,+02:00,0.0053,0.1091,0.0572,-0.0138,0.0739,-0.0882,-0.0443,0.0009,320.7758,0.4121,272.9167,-0.7922,194.1898,-0.5655,90.5263,-0.5446,56.3216,43.9224,-0.0443,0.0285
50:00.0,+02:00,0.0064,0.14,0.0647,-0.0154,0.0011,-0.0882,-0.0443,0.0009,320.5154,0.4159,272.3307,-0.7925,193.7616,-0.5658,90.3338,-0.5448,56.2565,44.2045,-0.0445,0.0283
51:00.0,+02:00,0.0064,0.1046,0.0555,-0.0358,0.011,-0.0882,-0.0425,0.0009,320.0759,0.4191,271.8099,-0.7931,193.3449,-0.566,90.1414,-0.5449,56.1914,44.5192,-0.0443,0.0283
52:00.0,+02:00,0.0053,0.1045,0.0549,-0.0121,0.0606,-0.0882,-0.0416,0.0009,319.669,0.4242,271.2728,-0.7937,192.8588,-0.566,89.9559,-0.5449,56.1068,44.7362,-0.0444,0.0281
53:00.0,+02:00,0.0053,0.1097,0.0575,0.0061,0.0507,-0.0882,-0.0416,0.0009,318.9041,0.4273,270.7031,-0.7944,192.5579,-0.5666,89.7841,-0.5449,56.0872,45.0075,-0.0439,0.0282
54:00.0,+02:00,0.0053,0.0426,0.0239,-0.0083,0.0562,-0.0881,-0.0416,0.0009,318.6274,0.4305,270.1823,-0.7947,192.0718,-0.566,89.5642,-0.545,55.9961,45.2245,-0.0441,0.0282
55:00.0,+02:00,0.0053,0.1893,0.0973,-0.0413,0.0749,-0.0881,-0.0416,0.0009,317.8136,0.4336,269.6126,-0.796,191.6667,-0.566,89.4061,-0.545,55.9375,45.4957,-0.0445,0.0281
56:00.0,+02:00,0.0053,0.1009,0.0531,-0.016,0.0617,-0.0881,-0.0407,0.0009,317.3254,0.4374,269.0755,-0.7963,191.2732,-0.5658,89.2137,-0.5449,55.8724,45.767,-0.0447,0.0281
57:00.0,+02:00,0.0053,0.0934,0.0493,-0.0138,0.0793,-0.0881,-0.0416,0.0009,316.7883,0.4412,268.5872,-0.7969,190.8681,-0.5658,89.0625,-0.545,55.8073,45.9731,-0.0448,0.0282
58:00.0,+02:00,0.0053,0.1166,0.061,-0.022,0.0121,-0.0881,-0.0407,0.0009,316.2675,0.445,267.985,-0.7976,190.463,-0.5658,88.8701,-0.5449,55.7161,46.201,-0.0444,0.0282
59:00.0,+02:00,0.0053,0.1186,0.0619,-0.016,0.0562,-0.0881,-0.0416,0.0009,315.6978,0.4476,267.4153,-0.7976,190.0695,-0.5655,88.6845,-0.5448,55.6641,46.418,-0.0443,0.0284
00:00.0,+02:00,0.0053,0.1037,0.0545,-0.0231,0.0583,-0.0881,-0.0398,0.0009,315.2421,0.4501,266.8782,-0.7985,189.6644,-0.5652,88.5196,-0.5445,55.5794,46.5699,-0.0447,0.0288
01:00.0,+02:00,0.0053,0.0972,0.0512,-0.0193,0.011,-0.0881,-0.0398,0.0009,314.7864,0.4526,266.3574,-0.7992,189.3171,-0.5651,88.3547,-0.5445,55.5404,46.852,-0.0447,0.0288
02:00.0,+02:00,0.0053,0.0929,0.0491,-0.0077,0.0121,-0.088,-0.038,0.0009,314.2981,0.4545,265.8366,-0.7995,188.9468,-0.5652,88.1829,-0.5445,55.4883,47.0112,-0.0444,0.0286
03:00.0,+02:00,0.0053,0.1054,0.0554,-0.0352,0.044,-0.088,-0.0398,0.0009,313.7447,0.4564,265.332,-0.8001,188.5417,-0.5655,88.0386,-0.5447,55.4036,47.1775,-0.0442,0.0284
04:00.0,+02:00,0.0053,0.0948,0.05,-0.0072,0.0616,-0.088,-0.038,0.0009,313.2076,0.4577,264.8275,-0.8008,188.1134,-0.5652,87.8393,-0.5446,55.3385,47.3945,-0.0441,0.0285
05:00.0,+02:00,0.0053,0.1126,0.0589,-0.0165,0.0572,-0.088,-0.0389,0.0009,312.1497,0.459,264.2903,-0.8011,187.8472,-0.5646,87.6743,-0.5441,55.2799,47.4669,-0.0441,0.0291
06:00.0,+02:00,0.0053,0.0946,0.0499,-0.0424,0.0693,-0.0858,-0.0371,0.0009,311.7428,0.4602,263.8021,-0.8033,187.4421,-0.5646,87.5163,-0.5441,55.2083,47.5537,-0.0442,0.0292
07:00.0,+02:00,0.0052,0.106,0.0556,-0.028,0.0066,-0.088,-0.038,0.0009,311.0755,0.4609,263.3626,-0.8027,187.1065,-0.5651,87.3651,-0.5442,55.1497,47.4235,-0.0444,0.0288
08:00.0,+02:00,0.0052,0.0996,0.0524,-0.0159,0.0077,-0.088,-0.038,0.0009,310.7012,0.4621,262.8092,-0.8033,186.7593,-0.5654,87.1795,-0.5446,55.0911,47.6911,-0.0446,0.0285
09:00.0,+02:00,0.0052,0.1435,0.0744,0.0011,0.0308,-0.088,-0.038,0.0009,309.9851,0.4628,262.321,-0.8036,186.3658,-0.5655,87.0215,-0.5447,55.0456,47.7273,-0.0446,0.0283
10:00.0,+02:00,0.0031,0.0115,0.0073,-0.022,0.0176,-0.0858,-0.038,0.0009,309.6758,0.4634,261.8164,-0.8039,186.0301,-0.5655,86.8772,-0.5448,54.9479,47.9371,-0.0449,0.0282
11:00.0,+02:00,0.0052,0.0899,0.0476,0.0016,0.0341,-0.0857,-0.038,0,308.6505,-0.0158,261.263,-0.8049,185.6597,-0.5655,86.7122,-0.5449,54.9154,47.9515,-0.0446,0.0282
12:00.0,+02:00,0.0052,0.1306,0.0679,-0.0165,0.0714,-0.0879,-0.038,0.0009,307.9832,-0.0328,260.7585,-0.8052,185.3588,-0.5646,86.5267,-0.544,54.8503,48.183,-0.0443,0.029
13:00.0,+02:00,0.0031,0.1492,0.0762,-0.0341,0.0011,-0.0857,-0.0723,0.0009,307.56,0.0273,260.3027,-0.8058,185.0463,-0.5639,86.3824,-0.5434,54.7721,48.3277,-0.0445,0.0298
14:00.0,+02:00,0.0052,0.1647,0.0849,-0.0286,0.0462,-0.0857,-0.0859,0.0009,307.8855,-0.2936,259.7005,-0.8065,184.6412,-0.5636,86.2449,-0.543,54.707,48.3783,-0.0442,0.0304
15:00.0,+02:00,0.0031,0.0708,0.037,-0.0341,0.0066,-0.0879,-0.1031,0.0009,307.7879,-0.5221,259.1471,-0.8065,184.3287,-0.563,86.0731,-0.5426,54.668,48.4796,-0.0445,0.0308
16:00.0,+02:00,0.0031,0.1321,0.0676,-0.0143,0.0747,-0.0857,-0.1365,0.0009,307.7879,-0.6443,258.5775,-0.8071,184.0046,-0.563,85.9219,-0.5425,54.5964,48.6026,-0.0444,0.0309
17:00.0,+02:00,0.0031,0.081,0.0421,-0.0428,0.0571,-0.0857,-0.1754,0.0009,307.6577,-0.7266,257.9915,-0.8081,183.6458,-0.563,85.7776,-0.5425,54.5573,48.8051,-0.0445,0.0309
18:00.0,+02:00,0.0031,0,0.0016,-0.0088,0.1098,-0.0857,-0.217,0.0009,307.7065,-0.7804,257.4381,-0.8084,183.2986,-0.5628,85.599,-0.5424,54.5117,48.7545,-0.0448,0.031
19:00.0,+02:00,0.0031,0.0892,0.0461,-0.0044,0.0835,-0.0857,-0.2523,0.0009,307.4298,-0.6854,256.8522,-0.8087,182.9861,-0.5625,85.4684,-0.5423,54.4401,48.8774,-0.0444,0.0311
20:00.0,+02:00,0.0031,0.0062,0.0047,-0.0253,0.0033,-0.0856,-0.2794,0.0009,307.1857,-0.2797,256.6406,-0.809,182.662,-0.5623,85.2966,-0.5422,54.375,48.957,-0.0446,0.0312
21:00.0,+02:00,0.0031,0.1572,0.0802,-0.022,0.067,-0.0856,-0.2839,0.0009,306.909,-0.2151,256.3965,-0.809,182.3495,-0.5623,85.1523,-0.5421,54.3424,49.0655,-0.0445,0.0313
22:00.0,+02:00,0.0031,0.1137,0.0584,-0.0313,0.0988,-0.0856,-0.3002,0.0009,306.6649,-0.2107,256.0384,-0.81,182.037,-0.5623,85.008,-0.5419,54.2513,49.1306,-0.0445,0.0315
23:00.0,+02:00,0.0021,0.0537,0.0279,-0.0121,0.0494,-0.0856,-0.3201,0.0009,306.4044,-0.2088,255.7129,-0.81,181.6667,-0.5623,84.8705,-0.5418,54.2122,49.3187,-0.0443,0.0315
24:00.0,+02:00,0.0021,0.1371,0.0696,-0.0219,0.0011,-0.0856,-0.3427,0.0009,306.1603,-0.2088,255.3385,-0.8103,181.3658,-0.5623,84.7056,-0.5418,54.1536,49.2753,-0.0446,0.0315
25:00.0,+02:00,0.0021,0.0773,0.0397,-0.0225,0.0077,-0.0856,-0.3635,0.0009,305.7697,-0.0885,254.9642,-0.8103,181.0301,-0.5623,84.5613,-0.5418,54.082,49.3115,-0.0446,0.0315
26:00.0,+02:00,0.0021,0.1132,0.0576,-0.0099,0.0636,-0.0856,-0.3843,0.0009,305.6558,-0.0879,254.4108,-0.8113,180.6829,-0.5623,84.4101,-0.5418,54.0495,49.4851,-0.0445,0.0315
27:00.0,+02:00,0.0021,0.073,0.0375,-0.023,0.0121,-0.0845,-0.4015,0.0009,305.3465,-0.0873,253.7598,-0.8113,180.3588,-0.562,84.2726,-0.5418,53.9844,49.5357,-0.0441,0.0315
28:00.0,+02:00,0.001,0.1089,0.0549,-0.011,0.0636,-0.0845,-0.4168,0.0009,305.4442,-0.0873,253.1413,-0.8116,180.0463,-0.5617,84.1215,-0.5415,53.9388,49.5068,-0.0442,0.0322
29:00.0,+02:00,0.001,0.1457,0.0733,-0.0417,0.0779,-0.0844,-0.434,0.0009,305.0536,-0.0873,252.5553,-0.8116,179.7222,-0.5616,83.9771,-0.5414,53.8932,49.4995,-0.0445,0.0323
30:00.0,+02:00,0.001,0.0379,0.0195,-0.0126,0.0351,-0.0855,-0.4512,0.0009,304.7443,-0.0873,251.9857,-0.8119,179.4097,-0.5616,83.8122,-0.5415,53.8281,49.6008,-0.0447,0.0323
31:00.0,+02:00,0.001,0.0799,0.0404,-0.0153,0.0614,-0.0855,-0.4648,0.0009,304.2072,-0.0873,251.4648,-0.8122,179.0625,-0.5622,83.7023,-0.5418,53.7891,49.5646,-0.0444,0.0318
32:00.0,+02:00,0.001,0.0736,0.0373,-0.0192,0.0197,-0.0855,-0.4801,0.0009,303.9143,-0.0873,250.8952,-0.8122,178.7384,-0.5623,83.5648,-0.5418,53.7109,49.6442,-0.0443,0.0315
33:00.0,+02:00,0.001,0.0889,0.045,-0.0148,0.0022,-0.0855,-0.4937,0.0009,303.9143,-0.0873,250.3743,-0.8128,178.4259,-0.5623,83.4136,-0.5419,53.6914,49.7816,-0.0443,0.0315
34:00.0,+02:00,0.001,0.0786,0.0398,-0.0142,0.0011,-0.0855,-0.5064,0.0009,303.605,-0.0873,249.8047,-0.8128,178.1482,-0.563,83.2693,-0.5421,53.6263,49.6659,-0.0445,0.031
35:00.0,+02:00,0.001,0.1325,0.0668,-0.0203,0.0252,-0.0855,-0.5181,0.0009,303.1493,-0.0866,249.349,-0.8132,177.8009,-0.5636,83.125,-0.5427,53.5872,49.8467,-0.0442,0.0303
36:00.0,+02:00,0.001,0.0947,0.0479,-0.0334,0.0022,-0.0855,-0.5299,0.0009,302.5959,-0.0866,248.7142,-0.8135,177.5,-0.564,82.9807,-0.5431,53.5026,49.8829,-0.0446,0.0298
37:00.0,+02:00,0.001,0.0265,0.0137,-0.0175,0.046,-0.0854,-0.5461,0.0009,302.7424,-0.0873,248.3073,-0.8138,177.1412,-0.5645,82.857,-0.5434,53.4375,49.7889,-0.0445,0.0294
38:00.0,+02:00,0,0.0691,0.0346,-0.0301,0.0033,-0.0854,-0.5615,0.0009,302.4657,-0.0873,247.8353,-0.8144,176.8171,-0.5646,82.7058,-0.5437,53.4049,49.9335,-0.0446,0.0291
39:00.0,+02:00,0,0.1239,0.0619,-0.0115,0.0548,-0.0854,-0.5751,0.0009,302.2704,-0.0873,247.3307,-0.8144,176.5046,-0.5651,82.5821,-0.5438,53.3398,50.0131,-0.0447,0.0289
40:00.0,+02:00,0,0.0771,0.0385,-0.0252,0.0197,-0.0854,-0.5868,0.0009,302.0426,-0.0866,246.7773,-0.8154,176.1921,-0.5651,82.4515,-0.544,53.2747,50.0637,-0.0446,0.0288
41:00.0,+02:00,-0.001,0.0527,0.0258,-0.023,0.0274,-0.0854,-0.5977,0.0009,301.4078,-0.0873,246.3379,-0.816,175.8681,-0.5652,82.3003,-0.5442,53.2357,50.2012,-0.0445,0.0286
42:00.0,+02:00,-0.001,0.1366,0.0678,-0.0383,0.0186,-0.0854,-0.6067,0.0009,301.0335,-0.0885,245.7845,-0.8163,175.544,-0.5651,82.1767,-0.5439,53.1771,50.2084,-0.0441,0.0289
43:00.0,+02:00,-0.001,0.0637,0.0313,-0.0164,0.0525,-0.0854,-0.6121,0.0009,301.0335,-0.0873,245.4427,-0.8163,175.2546,-0.5651,82.0529,-0.5439,53.138,50.2084,-0.0446,0.0289
44:00.0,+02:00,-0.001,0.0768,0.0379,-0.0066,0.0909,-0.0854,-0.6212,0.0009,300.7568,-0.0873,244.9544,-0.8167,174.919,-0.5652,81.9155,-0.544,53.0729,50.1288,-0.0446,0.0289
45:00.0,+02:00,-0.001,0.0585,0.0288,-0.0421,0.0011,-0.0854,-0.6248,0.0009,300.3825,-0.2044,244.515,-0.8167,174.5949,-0.5652,81.7849,-0.5442,53.0273,50.1867,-0.0443,0.0286
46:00.0,+02:00,-0.002,0.003,0.0005,-0.0115,0.0274,-0.0854,-0.6248,0.0009,300.0244,-0.0961,244.2545,-0.8167,174.3287,-0.5655,81.6475,-0.5444,52.9688,50.2808,-0.0442,0.0283
47:00.0,+02:00,-0.002,0,-0.001,-0.0191,0.0361,-0.0853,-0.6248,0.0009,299.764,-0.0873,243.8151,-0.817,173.9815,-0.5658,81.5101,-0.5446,52.9167,50.4761,-0.044,0.0281
48:00.0,+02:00,-0.002,0.0563,0.0272,-0.0202,0.0416,-0.0853,-0.6248,0.0009,299.585,-0.0873,243.3268,-0.8176,173.7037,-0.5658,81.3795,-0.5446,52.8776,50.5122,-0.0444,0.028
49:00.0,+02:00,-0.002,0.0623,0.0301,-0.0388,0.0011,-0.0853,-0.6248,0.0009,299.1781,-0.0873,242.806,-0.8176,173.3565,-0.566,81.2764,-0.5446,52.8125,50.5556,-0.0446,0.028
50:00.0,+02:00,-0.003,0.011,0.004,-0.0202,0.0273,-0.0875,-0.6239,0.0009,298.9991,-0.0873,242.3503,-0.8176,173.044,-0.566,81.1458,-0.5447,52.7474,50.5918,-0.0447,0.028
51:00.0,+02:00,-0.002,0.008,0.003,-0.0383,0.0022,-0.0875,-0.6239,0.0009,298.6898,-0.0885,241.9596,-0.8179,172.7662,-0.566,81.029,-0.5447,52.7083,50.7871,-0.0447,0.028
52:00.0,+02:00,-0.003,0.0451,0.021,-0.0241,0.0175,-0.0875,-0.6248,0.0009,298.2829,-0.0873,241.39,-0.8179,172.4306,-0.5658,80.8916,-0.5447,52.6497,50.7437,-0.0445,0.028
53:00.0,+02:00,-0.003,0.1101,0.0536,-0.0268,0.0109,-0.0875,-0.6239,0.0009,298.4457,-0.0879,240.8854,-0.8183,172.1065,-0.566,80.761,-0.5447,52.6042,50.7943,-0.0447,0.028
54:00.0,+02:00,-0.003,0.072,0.0345,-0.0366,0.0547,-0.0875,-0.6239,0.0009,297.8272,-0.0873,240.446,-0.8183,171.794,-0.5661,80.6442,-0.5448,52.5521,50.8088,-0.0447,0.028
55:00.0,+02:00,-0.003,0.0999,0.0484,-0.0437,-0.0011,-0.0885,-0.6239,0.0009,297.7946,-0.0866,240.0716,-0.8186,171.4468,-0.5661,80.5136,-0.5449,52.513,50.9535,-0.0444,0.0278
56:00.0,+02:00,-0.003,0.1347,0.0659,-0.0049,0.0678,-0.0874,-0.6239,0.0009,297.1762,-0.0873,239.5345,-0.8186,171.1921,-0.566,80.4036,-0.5449,52.4544,51.0403,-0.0445,0.028
57:00.0,+02:00,-0.005,0.0718,0.0334,-0.018,0.0503,-0.0874,-0.623,0,296.9646,-0.0873,239.095,-0.8186,170.8449,-0.5658,80.2731,-0.5448,52.4089,50.9824,-0.0447,0.0283
58:00.0,+02:00,-0.005,0.0667,0.0309,-0.0339,0.0087,-0.0874,-0.6239,0.0009,296.6716,-0.0866,238.623,-0.8192,170.5671,-0.5658,80.1494,-0.5447,52.3503,51.0041,-0.0446,0.0283
59:00.0,+02:00,-0.005,0.1054,0.0502,-0.0432,0.0229,-0.0885,-0.6248,0.0009,296.4112,-0.0873,238.151,-0.8192,170.2199,-0.5658,80.0325,-0.5447,52.3112,50.8884,-0.0447,0.0283
00:00.0,+02:00,-0.005,0.1441,0.0696,-0.0104,0.0568,-0.0885,-0.6239,0.0009,296.0857,-0.0879,237.7441,-0.8192,169.9653,-0.566,79.9295,-0.5447,52.2656,51.0258,-0.0448,0.028
01:00.0,+02:00,-0.005,0.0606,0.0278,-0.0246,0.0349,-0.0885,-0.6239,0.0009,295.9067,-0.0873,237.321,-0.8192,169.6181,-0.566,79.7989,-0.5449,52.1875,50.939,-0.0446,0.028
02:00.0,+02:00,-0.006,0.0843,0.0392,-0.0137,0.0612,-0.0885,-0.6239,0.0009,295.8578,-0.0873,236.8978,-0.8192,169.3287,-0.566,79.6615,-0.545,52.1354,51.0909,-0.0443,0.0278
03:00.0,+02:00,-0.0069,0.1209,0.057,-0.0431,0.0022,-0.0884,-0.6248,0.0009,295.2719,-0.0873,236.4258,-0.8192,169.0162,-0.5655,79.5652,-0.5446,52.0898,51.0765,-0.0445,0.0283
04:00.0,+02:00,-0.0059,0.0693,0.0317,-0.0038,0.0797,-0.0873,-0.6248,0.0009,294.9627,-0.0866,235.9538,-0.8195,168.7732,-0.5658,79.4416,-0.5445,52.0313,51.1488,-0.0449,0.0282
05:00.0,+02:00,-0.0059,0.0613,0.0277,-0.0289,0.0306,-0.0884,0,0.0009,294.979,-0.0873,235.5957,-0.8195,168.4144,-0.5658,79.3178,-0.5445,51.9987,51.2862,-0.0449,0.0281
06:00.0,+02:00,-0.0059,0.084,0.039,-0.0158,0.0567,-0.0884,0,0.0009,294.4093,-0.174,235.1237,-0.8195,168.1829,-0.5658,79.2148,-0.5445,51.9401,51.3369,-0.0447,0.028
07:00.0,+02:00,-0.0059,0.1214,0.0577,-0.0344,0.0196,-0.0884,-0.6248,0.0009,294.1652,-0.2075,234.7493,-0.8195,167.7778,-0.5658,79.1048,-0.5444,51.9076,51.3513,-0.0446,0.028
08:00.0,+02:00,-0.0069,0.0789,0.036,-0.0431,0.0011,-0.0884,-0.6248,0.0009,293.8722,-0.0879,234.5378,-0.8195,167.5,-0.566,78.9949,-0.5445,51.862,51.3803,-0.0448,0.028
09:00.0,+02:00,-0.0069,0.0985,0.0458,-0.0207,0.0469,-0.0883,-0.6248,0.0009,293.9536,-0.0879,234.082,-0.8195,167.1412,-0.5658,78.8918,-0.5444,51.7969,51.5539,-0.0442,0.028
10:00.0,+02:00,-0.0069,0.1554,0.0743,-0.0202,0.0458,-0.0872,-0.6248,0.0009,293.1887,-0.0879,233.61,-0.8195,166.8634,-0.5658,78.7681,-0.5444,51.7578,51.5105,-0.0442,0.028
11:00.0,+02:00,-0.0069,0.0865,0.0398,-0.0322,0.0229,-0.0872,-0.6239,0.0009,293.1398,-0.0879,233.1706,-0.8198,166.632,-0.5655,78.6375,-0.5442,51.7057,51.6696,-0.0445,0.0281
12:00.0,+02:00,-0.0079,0.0658,0.029,-0.0322,0.024,-0.0883,-0.6248,0.0009,292.6516,-0.0879,232.7148,-0.8198,166.3195,-0.5652,78.555,-0.544,51.6471,51.5249,-0.0447,0.0285
13:00.0,+02:00,-0.0078,0.0638,0.028,-0.0409,0.0065,-0.0883,-0.6239,0.0009,292.7329,-0.0879,232.2591,-0.8198,166.0301,-0.5652,78.4245,-0.5439,51.6341,51.4164,-0.0445,0.0286
14:00.0,+02:00,-0.0069,0.1078,0.0505,-0.0398,0.0087,-0.0883,-0.6248,0.0009,292.2447,-0.0879,231.8197,-0.8198,165.6829,-0.5654,78.3077,-0.544,51.582,51.4381,-0.0444,0.0285
15:00.0,+02:00,-0.0078,0.0225,-0.0088,-0.0332,0.0523,-0.0882,-0.6248,0.0009,292.326,-0.0866,231.3151,-0.8198,165.3704,-0.5655,78.1908,-0.5442,51.5169,51.6551,-0.0445,0.0283
16:00.0,+02:00,-0.0078,0.0782,0.0352,-0.0272,0.0512,-0.0882,-0.6248,0.0009,291.8052,-0.0873,230.9245,-0.8202,165.0579,-0.5658,78.0671,-0.5443,51.4714,51.5466,-0.0447,0.028
17:00.0,+02:00,-0.0078,0.0909,0.0308,-0.043,0.0523,-0.0882,-0.6248,0.0009,291.5936,-0.0885,230.4199,-0.8202,164.757,-0.5658,77.9709,-0.5444,51.4128,51.6551,-0.0445,0.028
18:00.0,+02:00,-0.0078,0.1288,0.0605,-0.0131,0.0065,-0.0882,-0.6239,0.0009,291.2356,-0.0866,229.9479,-0.8202,164.5023,-0.566,77.8678,-0.5444,51.3867,51.7636,-0.0447,0.028
19:00.0,+02:00,-0.0098,0.0858,0.0297,-0.0218,0.0142,-0.0882,0,0.0009,290.9101,-0.0873,229.4922,-0.8211,164.1435,-0.5658,77.7304,-0.5445,51.3411,51.7492,-0.0447,0.028
20:00.0,+02:00,-0.0097,0.0955,0.0429,-0.0131,0.0033,-0.0881,-0.6248,0.0009,290.5846,-0.0873,229.0202,-0.8214,163.831,-0.566,77.6204,-0.5444,51.2891,51.8577,-0.0447,0.0278
21:00.0,+02:00,-0.0097,0.0779,0.0341,-0.0228,0.0109,-0.0892,-0.6239,0.0009,290.6497,-0.0873,228.597,-0.8214,163.5417,-0.5658,77.5242,-0.5444,51.237,51.8721,-0.0443,0.0278
22:00.0,+02:00,-0.0097,0.069,0.0297,-0.0354,0.0566,-0.0881,-0.6248,0.0009,290.4706,-0.0879,228.2389,-0.8214,163.2292,-0.5658,77.3868,-0.5445,51.2109,52.0747,-0.0445,0.0278
23:00.0,+02:00,0.1847,2.7143,1.4495,3.5548,4.4992,4.0168,-0.6239,0.0009,290.0149,-0.2044,227.8971,-0.8218,162.9167,-0.5658,77.2768,-0.5445,51.1589,52.0313,-0.045,0.0279
24:00.0,+02:00,-0.0116,0.0844,0.0364,-0.0243,0.0719,-0.0539,-0.6248,0.0009,289.8033,-0.2075,227.5879,-0.8218,162.6158,-0.5658,77.1738,-0.5444,51.0938,52.2483,-0.045,0.0278
25:00.0,+02:00,-0.0097,0.0641,0.0272,-0.0114,0.1503,0.0083,0.5687,0.5696,287.1504,-0.0854,227.3926,-0.8224,162.3843,-0.5658,77.0569,-0.5446,51.0547,52.3785,-0.0447,0.0278
26:00.0,+02:00,-0.0117,0.0846,0.0365,-0.0021,0.0527,-0.062,2.7171,2.718,289.722,-0.0841,226.8392,-0.8224,162.0139,-0.564,76.9676,-0.5434,51.0221,52.3206,-0.045,0.029
27:00.0,+02:00,-0.0117,0.0701,0.0292,-0.0221,0.0638,-0.0628,1.7315,1.7324,292.6027,-0.0841,226.3183,-0.823,161.7245,-0.5651,76.8439,-0.5438,50.9831,40.2333,-0.0449,0.0286
28:00.0,+02:00,-0.0107,0.084,0.0366,-0.0282,0.0308,-0.0626,1.3771,1.3771,293.384,-0.0847,225.9277,-0.8224,161.4005,-0.5661,76.7683,-0.5447,50.9245,40.8301,-0.0448,0.0277
29:00.0,+02:00,-0.0108,0.0783,0.0338,0.0733,0.1638,0.0181,2.3383,2.3392,295.3045,-0.0658,225.4557,-0.8224,161.1227,-0.5636,76.6377,-0.5426,50.8789,39.5389,-0.0447,0.03
30:00.0,+02:00,-0.0099,0.1332,0.0616,0.0623,0.1497,0.008,0.0904,0.0913,295.9555,-0.0727,225.0325,-0.8234,160.8449,-0.5674,76.5209,-0.5457,50.8333,26.7354,-0.0449,0.0264
31:00.0,+02:00,7.4464,7.5756,7.511,9.1544,9.7386,9.6675,2.5824,2.5833,298.7224,-0.036,224.6094,-0.8218,160.5324,-0.5587,76.3903,-0.5382,50.8138,28.2544,-0.045,0.0346
32:00.0,+02:00,7.408,7.5093,7.4587,7.7639,7.8899,7.7625,1.7062,1.7071,300.5615,-0.055,224.056,-0.8234,160.2778,-0.563,76.301,-0.5418,50.7617,27.3973,-0.045,0.0304
33:00.0,+02:00,8.692,8.7831,8.7376,8.8526,8.9651,8.8636,2.0751,2.076,301.5218,-0.0588,223.584,-0.8243,159.9653,-0.5623,76.1842,-0.5414,50.7227,27.2888,-0.0445,0.0309
34:00.0,+02:00,9.7106,9.8009,9.7557,9.8627,9.8875,9.8587,2.2732,2.2768,302.3518,-0.0645,223.1933,-0.8246,159.7222,-0.5598,76.0811,-0.5407,50.6836,27.3973,-0.045,0.0314
35:00.0,+02:00,8.3674,8.4632,8.4153,8.4591,8.5419,8.4692,1.9033,1.8988,302.1728,-0.0689,222.7865,-0.8249,159.4445,-0.5575,75.9849,-0.5421,50.638,27.5311,-0.045,0.0296
36:00.0,+02:00,9.0398,9.0716,9.0557,9.2042,9.1745,9.1226,1.7948,1.7957,301.2288,-0.0752,222.4284,-0.823,159.2708,-0.544,75.8749,-0.5412,50.5729,26.4677,-0.0453,0.0291
37:00.0,+02:00,6.3017,6.1992,6.2505,6.6695,6.463,6.4208,1.7135,1.6999,300.236,-0.0866,222.0052,-0.8211,159.0857,-0.5613,75.7512,-0.5445,50.5534,34.2439,-0.0454,0.0292
38:00.0,+02:00,4.8679,4.9193,4.8936,5.2269,5.06,5.0092,0.8915,0.8915,298.2015,-0.1974,221.6797,-0.8218,158.8079,-0.561,75.6619,-0.5472,50.5013,41.5932,-0.0455,0.025
39:00.0,+02:00,5.1215,5.3047,5.2131,4.6132,5.2803,5.2199,1.5625,1.5706,297.3389,-0.2037,221.4355,-0.823,158.5648,-0.5636,75.5588,-0.5475,50.4557,43.1412,-0.0454,0.0247
40:00.0,+02:00,6.127,4.845,5.486,6.2559,6.2519,6.2,1.7985,1.8084,296.1996,-0.0873,221.1263,-0.8224,158.3333,-0.4916,75.4901,-0.5369,50.4362,37.622,-0.0454,0.0255
41:00.0,+02:00,5.69,4.5536,5.1218,5.8121,5.8534,5.766,2.0209,2.0272,293.6606,-0.0879,220.7357,-0.8198,158.125,-0.5098,75.4214,-0.5401,50.4036,40.9566,-0.0455,0.0253
42:00.0,+02:00,5.4379,4.3041,4.871,6.0587,6.0904,6.0459,2.2976,2.2949,292.0168,-0.0879,220.3288,-0.8198,157.963,-0.5075,75.2908,-0.5396,50.3581,42.4178,-0.0453,0.0265
43:00.0,+02:00,5.6124,4.6012,5.1068,6.1546,6.1564,6.1278,2.1475,2.152,290.7473,-0.0879,219.8568,-0.8202,157.8241,-0.5098,75.1877,-0.5401,50.3125,42.5119,-0.0454,0.0256
44:00.0,+02:00,7.4837,6.6457,7.0647,8.1414,7.6841,7.6565,2.3916,2.3916,289.4941,-0.0879,219.4499,-0.8208,157.6505,-0.5061,75.064,-0.5392,50.2474,41.6004,-0.0453,0.0259
45:00.0,+02:00,8.0353,7.333,7.6842,8.3357,8.3347,8.3453,2.775,2.7714,288.1107,-0.0873,218.8802,-0.8224,157.4769,-0.5036,74.9472,-0.5362,50.2604,35.9438,-0.0453,0.0304
46:00.0,+02:00,6.1978,5.3813,5.7896,6.3079,6.3229,6.265,1.6601,1.6682,285.0834,-0.0873,218.5872,-0.8218,157.2685,-0.4562,74.8579,-0.5279,50.2148,30.6415,-0.0452,0.0243
47:00.0,+02:00,6.6162,5.945,6.2806,6.6379,6.6644,6.6056,2.671,2.6791,282.9025,-0.0715,218.2129,-0.8227,157.0949,-0.4124,74.7685,-0.5139,50.1953,24.493,-0.0452,0.0237
48:00.0,+02:00,7.2816,6.8583,7.0699,7.2098,7.2001,7.1368,3.624,3.6313,281.0959,-0.0398,217.8711,-0.8234,157.0023,-0.386,74.6792,-0.5055,50.1693,23.1982,-0.0458,0.0242
49:00.0,+02:00,7.8359,7.5748,7.7053,7.7127,7.7179,7.6718,3.8383,3.8447,279.2242,-0.0999,217.4154,-0.8256,156.9676,-0.3602,74.5967,-0.4973,50.1497,23.5092,-0.0459,0.0247
50:00.0,+02:00,8.5396,8.4356,8.4876,8.3787,8.3711,8.3229,3.7796,3.7859,277.9547,-0.0936,216.9271,-0.8259,156.794,-0.3512,74.4593,-0.4944,50.1042,24.0228,-0.046,0.0263
51:00.0,+02:00,9.1241,9.0298,9.077,8.9571,8.9653,8.9107,4.0671,4.0743,277.7268,0.0539,216.4388,-0.8243,156.6783,-0.3132,74.3562,-0.4818,50.0977,24.153,-0.0461,0.0255
52:00.0,+02:00,9.731,9.6676,9.6993,9.5764,9.5582,9.5174,4.3302,4.3365,277.9384,0.0115,216.0644,-0.8243,156.6204,-0.2686,74.2669,-0.4668,50.0977,24.4713,-0.0464,0.0259
53:00.0,+02:00,10.6772,10.5937,10.6355,10.5382,10.5061,10.4709,4.549,4.5581,278.9475,0.0792,215.6575,-0.8278,156.4815,-0.1792,74.26,-0.4371,51.901,24.4134,-0.046,0.0258
54:00.0,+02:00,11.499,11.4227,11.4608,11.3415,11.3213,11.3052,4.9668,4.9731,280.5425,0.133,215.2018,-0.8249,156.3195,-0.1162,75.9505,-0.4161,54.7917,24.5653,-0.0461,0.0266
55:00.0,+02:00,12.5696,12.499,12.5343,12.4457,12.3887,12.3696,5.116,5.1187,283.114,0.1881,214.7298,-0.8246,156.0533,-0.0626,79.3591,-0.3984,56.4974,24.3591,-0.0461,0.0273
56:00.0,+02:00,14.0313,13.9521,13.9917,13.8743,13.8331,13.8008,5.5409,5.5473,285.9785,0.2254,214.2253,-0.8234,155.8565,-0.0258,81.9705,-0.4177,58.0599,24.5219,-0.0462,0.0273
57:00.0,+02:00,15.0482,14.9725,15.0104,14.898,14.8732,14.8624,6.1892,6.1965,289.8847,0.2773,213.8672,-0.8144,155.5671,0.0325,84.4788,-0.3971,59.7201,24.6304,-0.0462,0.0269
58:00.0,+02:00,15.999,15.9314,15.9652,15.8578,15.8586,15.8401,6.7499,6.7553,293.4816,0.8501,213.3138,-0.8113,155.2778,0.0819,87.2414,-0.3895,57.3307,24.0879,-0.0463,0.0267
59:00.0,+02:00,15.5904,15.5515,15.5709,15.4207,15.4097,15.4135,7.0898,7.0763,297.4854,0.428,212.679,-0.8087,155.0347,0.0919,89.2893,-0.3747,60.1758,24.5219,-0.0462,0.0277
00:00.0,+02:00,16.3174,16.2473,16.2824,16.1508,16.1325,16.1266,6.6504,6.6522,300.4313,1.0729,212.1582,-0.8081,154.6991,0.0652,88.8082,-0.3824,59.7396,24.3049,-0.046,0.027
01:00.0,+02:00,16.5752,16.5454,16.5603,16.3563,16.3662,16.3364,6.8312,6.8358,303.9956,0.7729,211.5885,-0.809,154.4329,0.0808,88.6708,-0.3779,59.8047,24.4025,-0.0458,0.0272
02:00.0,+02:00,16.7871,16.7811,16.7841,16.6177,16.6042,16.5741,6.9424,6.9452,307.6902,1.14,211.5072,-0.8122,154.1783,0.088,89.1312,-0.3741,60.3646,24.6304,-0.046,0.0277
03:00.0,+02:00,17.2787,17.291,17.2849,17.1494,17.1296,17.1183,7.1793,7.1812,310.6849,1.2742,211.2793,-0.8132,153.8773,0.1099,89.5642,-0.3688,60.7487,24.7823,-0.0463,0.028
04:00.0,+02:00,17.929,17.9457,17.9373,17.8161,17.7968,17.7727,7.4804,7.4823,313.9726,0.8868,210.9049,-0.8122,153.669,-0.0387,88.5883,-0.3835,60.6576,24.8474,-0.0458,0.0277
05:00.0,+02:00,18.8997,18.9146,18.9071,18.7391,18.722,18.6888,7.7481,7.7508,317.3742,1.3673,210.3027,-0.8106,153.3796,0.0778,87.9973,-0.3734,60.2083,24.9993,-0.0459,0.0285
06:00.0,+02:00,20.1798,20.2692,20.2245,20.1109,20.0824,20.0649,7.9958,7.9976,320.5642,1.5546,209.8144,-0.81,153.1597,0.1,89.3099,-0.3661,61.0352,25.3357,-0.0456,0.0291
07:00.0,+02:00,20.4463,20.5338,20.49,20.3523,20.3119,20.3584,8.2056,8.2074,323.5589,1.6584,209.3262,-0.8087,152.9051,0.1168,90.162,-0.361,61.6992,25.5527,-0.0463,0.0296
08:00.0,+02:00,20.4867,20.5475,20.5171,20.3829,20.3539,20.3561,8.4488,8.4507,326.4071,2.08,208.9193,-0.8097,152.6852,0.1343,90.7805,-0.3568,62.0898,25.7154,-0.0464,0.0299
09:00.0,+02:00,21.5341,21.6079,21.571,21.4564,21.4219,21.4369,8.7933,8.7961,329.3042,1.8059,208.4961,-0.8081,152.5232,0.1609,91.5433,-0.3494,62.6758,25.9867,-0.0462,0.0304
10:00.0,+02:00,22.2181,22.2804,22.2492,22.1181,22.095,22.1068,9.1939,9.1966,332.2827,1.8053,208.0892,-0.8068,152.2107,0.1917,92.6016,-0.3406,63.5482,26.2905,-0.0463,0.0312
11:00.0,+02:00,22.8124,22.933,22.8727,22.7504,22.7163,22.7593,9.5239,9.5267,335.0007,1.8534,207.6497,-0.8033,151.9792,0.2194,93.5775,-0.3321,64.3294,26.6269,-0.0462,0.0318
12:00.0,+02:00,23.9516,23.9902,23.9709,23.8602,23.8347,23.8939,9.7491,9.7518,337.5722,2.2888,207.5358,-0.8043,151.794,0.2426,94.4434,-0.3243,65.1107,26.8439,-0.0464,0.0324
13:00.0,+02:00,24.6529,24.6774,24.6652,24.5504,24.5396,24.531,10.1406,10.1433,340.1438,2.2072,207.2917,-0.8027,151.5741,0.2756,95.3161,-0.3137,65.918,27.2237,-0.0461,0.0334
14:00.0,+02:00,24.4125,24.5354,24.474,24.3143,24.2767,24.3041,10.5647,10.5674,342.992,2.2262,207.3242,-0.7988,151.3426,0.3034,96.292,-0.3076,66.6667,27.6577,-0.0458,0.0342
15:00.0,+02:00,25.0499,25.1455,25.0977,25.0039,24.946,25.0355,11.0882,11.0909,345.2706,2.6224,207.2265,-0.2775,151.4005,0.3037,97.2197,-0.3058,67.2005,28.0374,-0.0461,0.035
16:00.0,+02:00,25.8229,25.9036,25.8633,25.6832,25.6289,25.6918,11.4616,11.4653,347.4515,2.48,206.722,2.1593,178.507,0.2771,96.0102,-0.3201,65.5013,27.6143,-0.0461,0.0341
17:00.0,+02:00,25.7152,25.7818,25.7485,25.7179,25.7091,25.7182,12.043,12.0458,349.7301,2.8946,206.8685,2.363,196.1343,0.3254,96.6562,-0.3071,66.3607,28.1459,-0.046,0.0353
18:00.0,+02:00,25.7164,25.7455,25.7309,25.7347,25.7478,25.7278,12.6,12.6027,351.9761,2.6781,207.1615,2.4964,204.2593,0.3631,97.9481,-0.2953,67.5195,28.6885,-0.0462,0.0365
19:00.0,+02:00,26.767,26.8436,26.8053,26.8017,26.8041,26.796,13.1227,13.1254,353.7664,7.5215,212.2721,2.5893,208.4028,0.3869,98.7659,-0.2881,68.138,29.0682,-0.0461,0.0375
20:00.0,+02:00,26.7597,26.8407,26.8002,26.7434,26.7938,26.8046,13.5757,13.5793,355.9637,7.7747,219.6777,2.724,211.0301,0.4251,99.6524,-0.2765,68.9193,29.5565,-0.0461,0.0388
21:00.0,+02:00,25.2867,25.2947,25.2907,25.8017,25.8156,25.7847,13.4916,13.4952,356.9402,7.7158,231.7871,2.7265,213.0324,0.4269,100.3671,-0.2737,69.5182,29.882,-0.0459,0.0394
22:00.0,+02:00,25.0231,25.1877,25.1054,25.6287,25.6751,25.6095,13.667,13.6697,357.3796,7.8696,242.513,2.7701,214.2708,0.4469,100.6214,-0.2669,69.7786,30.1533,-0.0458,0.0405
23:00.0,+02:00,25.0139,25.0727,25.0433,25.5732,25.5781,25.5781,13.7773,13.78,357.2982,7.9468,251.1719,2.7322,214.9537,0.4307,100.6626,-0.2711,69.9609,30.3269,-0.0458,0.0407
24:00.0,+02:00,24.9039,25.0465,24.9752,25.159,25.1636,25.1863,13.7547,13.7583,356.5821,7.8918,256.5104,2.6867,215.0695,0.4123,100.2709,-0.2825,69.0625,30.2726,-0.0457,0.0404
25:00.0,+02:00,24.4836,24.6491,24.5664,25.0725,25.0406,25.0313,13.6281,13.6308,356.045,7.8158,261.442,2.6864,214.9306,0.4087,99.8242,-0.2825,68.7305,30.2618,-0.0456,0.0404
26:00.0,+02:00,23.3137,23.4714,23.3926,25.4787,25.5412,25.432,13.3125,13.3152,354.8732,7.6272,266.5364,2.6527,215.1273,0.4017,99.783,-0.2814,68.9193,30.3811,-0.0454,0.0407
