Time,TZ,BL1.5LBA50CF1oo2_2JT01TValue,BL1.5LBA50CF1oo2_1JT01TValue,BL1.5LBA50CF1oo2_1oo2_JT01TValue,BL1.5LBA60CF1oo2_1oo2_JT01TValue,BL1.5LBA60CF1oo2_2JT01TValue,BL1.5LBA60CF1oo2_1JT01TValue,BL1.4LBB10FP905_ZE02U,BL1.4LBB10FP905_ZE01U,BL1.4LBB10FT905_ZE01U,BL1.BOP_5MAC10CP001_AI_JT01TValue,BL1.BOP_5MAC10CT001_AI_JT01TValue,BL1.BOP_5MAC20CP001_AI_JT01TValue,BL1.BOP_5MAC20CT001_AI_JT01TValue,BL1.BOP_5MAC30CP001_AI_JT01TValue,BL1.BOP_5MAC30CT001_AI_JT01TValue,BL1.BOP_5MAC40CP001_AI_JT01TValue,BL1.BOP_5MAC40CT001_AI_JT01TValue,BL1.4MAC10FT950_ZE01U,BL1.4MAM10CP010_XE01U,BL1.5LCA10FP920_ZE02U
27:00.0,+02:00,23.4197,23.5425,23.4811,25.015,25.0397,24.9861,13.3171,13.3207,354.2059,7.612,271.1588,2.639,215.3125,0.4117,99.9204,-0.2753,69.2904,30.6524,-0.0455,0.0415
28:00.0,+02:00,23.3267,23.4766,23.4017,24.9474,24.9533,24.9285,13.2492,13.2529,354.2547,7.5513,275.2441,2.5569,215.2199,0.3804,99.5562,-0.2832,69.1471,30.5873,-0.0451,0.0411
29:00.0,+02:00,23.2739,23.4314,23.3527,24.9361,24.9482,24.9092,13.2284,13.2312,356.4845,7.5202,279.2155,2.5133,215.3704,0.3573,98.7041,-0.297,67.8776,30.3811,-0.0451,0.0405
30:00.0,+02:00,23.3316,23.4564,23.394,25.0035,24.9807,25.0262,13.7131,13.7176,359.821,7.7715,283.7891,2.6899,216.2384,0.4024,98.7659,-0.2834,68.1055,30.4245,-0.045,0.0413
31:00.0,+02:00,23.5182,23.7116,23.6149,25.2615,25.24,25.283,13.7013,13.7041,362.3762,7.7525,289.0299,2.7978,218.287,0.4439,100.1678,-0.2648,69.7331,30.9779,-0.0449,0.0426
32:00.0,+02:00,23.6342,23.7833,23.7088,25.3891,25.3956,25.3826,13.6815,13.686,365.078,7.7639,293.2292,2.8038,220.544,0.4623,101.1368,-0.252,70.8724,31.4553,-0.045,0.044
33:00.0,+02:00,23.7338,23.8827,23.8082,25.5584,25.5623,25.5545,13.6869,13.6905,367.4868,7.7772,296.2402,2.7462,222.3958,0.434,101.5354,-0.2661,70.651,31.4553,-0.0448,0.0435
34:00.0,+02:00,23.9422,24.0921,24.0172,25.764,25.7485,25.7795,13.7556,13.7592,369.3747,7.8203,298.7142,2.7418,223.6343,0.4245,102.1264,-0.273,69.7266,31.3034,-0.045,0.043
35:00.0,+02:00,23.9195,24.0717,23.9956,25.7065,25.7046,25.7085,13.7041,13.7086,371.5557,7.7835,300.7161,2.7361,224.9769,0.4204,102.683,-0.2752,69.4661,31.3034,-0.0446,0.0431
36:00.0,+02:00,23.6189,23.7235,23.6712,26.2455,26.2311,26.2609,13.6534,13.6561,372.9065,7.7519,302.6855,2.6969,226.169,0.4196,103.3084,-0.2758,69.3815,31.2926,-0.0448,0.0432
37:00.0,+02:00,24.1712,24.3152,24.2432,26.2031,26.1955,26.2045,13.7167,13.7212,374.5178,7.7892,304.5573,2.6972,227.257,0.4201,103.975,-0.2693,69.7396,31.5096,-0.0447,0.0439
38:00.0,+02:00,24.7998,24.9147,24.8573,25.6815,25.7216,25.6994,14.0757,14.0793,375.299,8.2481,306.3639,2.8121,227.7546,0.4363,104.2911,-0.2749,69.3685,31.5204,-0.0446,0.0436
39:00.0,+02:00,24.7464,24.899,24.8227,25.2996,25.3129,25.2863,16.1517,16.1553,376.8778,9.283,306.722,3.3195,228.588,0.5783,104.3254,-0.2339,71.4518,32.5512,-0.045,0.0475
40:00.0,+02:00,25.3968,25.5497,25.4732,27.4396,27.3864,27.4929,14.752,14.7547,376.4058,8.4133,307.959,3.0028,229.8148,0.4942,105.2188,-0.2532,71.6211,32.5403,-0.0448,0.0463
41:00.0,+02:00,26.4598,26.5279,26.4939,26.8032,26.7711,26.8353,14.705,14.7077,377.0731,8.3564,309.7005,2.9808,230.4051,0.4971,106.2634,-0.2528,70.9375,32.3776,-0.0444,0.0462
42:00.0,+02:00,26.4885,26.6088,26.5486,26.832,26.8347,26.8293,14.7457,14.7484,377.4962,8.4602,310.5794,2.9531,231.2153,0.493,106.9781,-0.2487,71.1393,32.4318,-0.0448,0.0464
43:00.0,+02:00,26.4122,26.4483,26.4302,27.0293,27.0132,27.0454,14.9247,14.9292,378.2287,8.5152,311.5234,2.9745,231.5394,0.4852,107.2255,-0.2581,70.9961,32.4861,-0.0445,0.0464
44:00.0,+02:00,25.4439,25.6053,25.5885,26.1111,26.104,26.1067,16.6626,16.6662,379.1564,9.702,312.2884,3.5031,232.0139,0.628,107.1568,-0.2194,72.2461,33.1914,-0.0445,0.0496
45:00.0,+02:00,25.552,25.7349,25.6434,28.2478,28.1721,28.1735,15.8579,15.8615,378.9611,9.1507,312.1745,3.3822,233.4491,0.6096,107.7752,-0.2148,74.1667,33.9509,-0.0444,0.0509
46:00.0,+02:00,25.5638,25.6888,25.654,28.2719,28.2653,28.2586,15.29,15.2945,378.8146,8.8305,312.1745,3.1871,234.2361,0.559,109.0947,-0.2302,72.8646,33.582,-0.0439,0.0498
47:00.0,+02:00,25.5942,25.8011,25.6977,28.7949,28.7075,28.7007,15.0839,15.0875,379.1889,8.5482,312.6628,3.0028,234.2824,0.5006,109.83,-0.2449,72.2982,33.365,-0.0443,0.0486
48:00.0,+02:00,26.1252,26.2705,26.2457,27.8824,27.846,27.9067,15.1535,15.1571,379.6772,8.7032,313.1022,3.0206,233.9815,0.4936,109.6926,-0.2566,70.8008,32.8659,-0.0445,0.0473
49:00.0,+02:00,26.5324,26.6796,26.606,28.3328,28.1401,28.1915,15.2294,15.2331,380.2631,8.6165,314.6484,3.0687,233.9468,0.508,109.2871,-0.2496,71.1393,32.9201,-0.0441,0.0483
50:00.0,+02:00,25.3037,25.4611,25.3824,27.1362,27.133,27.0923,16.6816,16.6843,381.0606,9.797,315.5436,3.6142,235.0463,0.6813,109.83,-0.2003,72.8516,33.6254,-0.0443,0.0513
51:00.0,+02:00,26.4923,26.6402,26.5662,28.1078,28.0743,28.1246,16.1888,16.1924,380.5072,9.2552,316.4225,3.4417,236.2269,0.6379,110.7165,-0.1956,75.599,34.9274,-0.0445,0.0541
52:00.0,+02:00,26.4797,26.6247,26.5522,28.0916,28.0297,28.1572,15.507,15.5116,379.9702,8.9514,316.6992,3.2198,236.5857,0.5603,111.2457,-0.2313,73.1575,34.1245,-0.0442,0.0505
53:00.0,+02:00,26.7211,26.874,26.7976,28.2801,28.2003,28.3263,15.2159,15.2195,380.0027,8.707,317.3014,3.1403,236.3773,0.5361,111.3144,-0.2381,72.3698,33.7339,-0.0442,0.05
54:00.0,+02:00,26.5008,26.6632,26.582,28.0591,28.0065,28.0742,15.3904,15.3949,380.019,8.9203,317.0247,3.2625,236.8171,0.5709,111.548,-0.2277,72.5065,33.6254,-0.0442,0.0503
55:00.0,+02:00,26.8176,26.9681,26.8929,28.4343,28.3478,28.3328,15.3877,15.3913,380.3282,8.7862,317.0898,3.1912,237.1296,0.5632,112.0016,-0.2214,73.1966,34.1137,-0.0439,0.052
56:00.0,+02:00,26.7251,26.8542,26.7897,28.2111,28.1635,28.2234,15.4736,15.4763,379.9702,8.9545,316.7643,3.1743,237.037,0.5467,112.1734,-0.2366,72.5651,33.9509,-0.0437,0.0507
57:00.0,+02:00,26.8465,26.9922,26.9194,28.3782,28.27,28.3627,15.5007,15.5043,380.019,8.9374,317.0735,3.1737,236.4236,0.539,111.6511,-0.2399,71.9727,33.8424,-0.0437,0.0505
58:00.0,+02:00,26.8834,26.9802,26.9318,28.4321,28.3857,28.4062,15.5034,15.5079,379.9213,8.9868,317.2363,3.2479,236.5509,0.5613,111.3487,-0.2332,72.0443,33.7339,-0.0441,0.0507
59:00.0,+02:00,27.0532,27.2593,27.1562,28.3248,28.3092,28.3707,15.6318,15.6354,380.0027,9.0463,317.5944,3.3287,237.1065,0.6008,111.7267,-0.215,73.2878,34.2764,-0.044,0.0526
00:00.0,+02:00,26.9901,27.232,27.111,28.5338,28.5319,28.5771,15.4781,15.4817,379.8562,8.9615,317.8385,3.2033,237.5116,0.5589,112.3452,-0.2266,73.3789,34.1679,-0.044,0.0515
01:00.0,+02:00,27.0427,27.1755,27.1091,28.7109,28.6798,28.7374,15.7222,15.7258,379.9376,9.0387,318.6035,3.2463,237.0602,0.5624,112.1047,-0.2319,72.5781,34.0052,-0.0438,0.0512
02:00.0,+02:00,27.2331,27.4415,27.3373,28.8635,28.8346,28.9472,15.4166,15.4211,379.6935,8.9267,319.8242,3.2431,237.0023,0.5639,111.7954,-0.2305,72.5716,34.0052,-0.0437,0.0511
03:00.0,+02:00,27.2062,27.4054,27.3058,28.7945,28.8141,28.8113,15.8669,15.8705,379.9376,9.1545,320.4264,3.3876,237.4537,0.6153,112.0978,-0.2111,73.3854,34.3741,-0.0439,0.0529
04:00.0,+02:00,27.5606,27.6721,27.6164,29.1406,28.9221,29.0228,15.8461,15.8506,379.6772,9.0596,321.3704,3.2924,237.7662,0.5885,112.5788,-0.2157,74.0755,34.5477,-0.0437,0.0529
05:00.0,+02:00,27.4972,27.6764,27.5868,28.933,28.9488,28.9571,16.0125,16.0161,379.9539,9.2583,321.582,3.344,237.4653,0.592,112.4483,-0.2229,73.0859,34.2764,-0.0438,0.0521
06:00.0,+02:00,27.7091,27.8721,27.7906,28.9522,28.8954,28.995,16.0848,16.0884,379.8074,9.2862,322.0215,3.4197,237.5232,0.6165,112.2352,-0.2142,73.5156,34.4392,-0.0438,0.0528
07:00.0,+02:00,27.7799,27.9734,27.8767,29.0472,29.051,29.0745,15.8244,15.8289,379.3517,9.2514,322.3795,3.4245,237.9977,0.6373,112.5445,-0.204,74.056,34.7104,-0.0436,0.0538
08:00.0,+02:00,27.7568,27.9228,27.8398,29.0326,29.0441,29.1092,16.2693,16.2729,379.547,9.4501,322.2005,3.499,238.5648,0.6513,113.2729,-0.1924,75.1172,35.1336,-0.0438,0.0551
09:00.0,+02:00,27.8293,27.9955,27.9124,29.087,29.0597,29.1291,16.243,16.2467,379.3517,9.4109,322.2331,3.442,238.3796,0.6262,113.3966,-0.2095,74.3034,34.9274,-0.0438,0.054
10:00.0,+02:00,27.9011,28.0466,27.9739,29.1651,29.1557,29.1918,16.1336,16.1373,379.1238,9.433,322.0378,3.4576,238.1713,0.627,113.1011,-0.2115,73.75,34.7647,-0.0436,0.0537
11:00.0,+02:00,27.9714,28.1089,28.0401,29.2522,29.2254,29.2185,16.404,16.4076,379.6121,9.5324,321.8099,3.5095,238.4259,0.6537,113.1011,-0.201,74.388,34.9817,-0.0436,0.0548
12:00.0,+02:00,27.9734,28.161,28.0672,29.3158,29.3378,29.3629,16.3877,16.3913,379.0913,9.4932,321.8913,3.4372,238.3333,0.6353,113.2867,-0.2004,74.7526,35.3615,-0.0437,0.0557
13:00.0,+02:00,28.0541,28.2098,28.132,29.3445,29.3581,29.3818,16.3271,16.3308,379.1726,9.4925,321.7773,3.3421,237.5579,0.5897,112.8469,-0.2258,73.3268,34.9274,-0.0437,0.0536
14:00.0,+02:00,28.1267,28.2561,28.1914,29.3829,29.4224,29.4307,16.4293,16.4338,379.4168,9.4913,321.9401,3.3828,236.7593,0.5954,111.7748,-0.2253,72.8971,34.6562,-0.0439,0.0534
15:00.0,+02:00,28.6839,28.8009,28.7424,29.4629,29.5226,29.5756,16.036,16.0405,379.4982,9.3267,322.8516,3.3418,236.5162,0.5978,111.335,-0.2195,73.2617,34.8623,-0.0441,0.0544
16:00.0,+02:00,28.4901,28.6225,28.5563,29.3811,29.4288,29.3353,16.2892,16.2937,379.3191,9.4121,323.0469,3.3414,236.6898,0.602,111.4793,-0.216,73.6654,34.8732,-0.0445,0.054
17:00.0,+02:00,28.488,28.668,28.578,29.4332,29.4666,29.4457,16.3678,16.3714,379.5144,9.4381,323.6653,3.3644,236.5278,0.5975,111.4449,-0.2222,73.1901,34.7647,-0.0435,0.0536
18:00.0,+02:00,28.5476,28.6886,28.6181,29.4696,29.4407,29.4827,16.3733,16.3769,379.726,9.4356,324.3001,3.4146,236.6435,0.6099,111.2938,-0.2167,73.3789,34.7538,-0.0438,0.0539
19:00.0,+02:00,28.7455,28.8726,28.8091,29.3582,29.3781,29.4047,16.3823,16.3859,379.9376,9.4451,324.8698,3.4356,237.2107,0.6349,111.5686,-0.2081,73.9063,34.9274,-0.0436,0.0546
20:00.0,+02:00,28.7957,28.9397,28.8677,29.3931,29.4772,29.3904,16.2792,16.2828,380.0352,9.3792,325.3743,3.4325,237.7315,0.6266,112.194,-0.2026,74.4661,35.1336,-0.0434,0.0551
21:00.0,+02:00,28.98,29.1297,29.0549,29.4234,29.4121,29.2748,16.3217,16.3262,379.7748,9.4216,325.7161,3.3717,237.6389,0.6019,112.3452,-0.2191,73.7109,34.8189,-0.0437,0.0535
22:00.0,+02:00,28.9891,29.1738,29.0814,29.4181,29.4461,29.4391,16.4185,16.4221,380.0027,9.4767,326.0091,3.449,237.3843,0.6203,112.0222,-0.215,73.5221,34.7647,-0.0439,0.0538
23:00.0,+02:00,28.945,29.1018,29.0234,29.5383,29.582,29.5119,16.432,16.4356,380.019,9.4976,326.2858,3.5057,237.9051,0.6497,112.194,-0.2031,74.069,35.0359,-0.0439,0.0548
24:00.0,+02:00,28.9394,29.0556,28.9975,29.5967,29.5873,29.5593,16.4582,16.4619,379.9213,9.521,326.4323,3.4703,238.3912,0.6399,112.7438,-0.1977,74.8177,35.2529,-0.0439,0.0554
25:00.0,+02:00,28.9096,29.1268,29.0182,29.5866,29.5898,29.5715,16.4582,16.4619,379.9376,9.5197,326.5462,3.4407,238.1366,0.6204,112.7575,-0.2133,73.9974,34.9817,-0.0435,0.0541
26:00.0,+02:00,28.9644,29.141,29.0527,29.6593,29.7158,29.6372,16.4845,16.489,380.2957,9.5489,326.6602,3.5111,238.206,0.6409,112.5995,-0.2076,73.9453,34.9817,-0.0435,0.0544
27:00.0,+02:00,29.0002,29.1152,29.0577,29.6673,29.6958,29.613,16.5306,16.5342,380.3282,9.602,326.7415,3.5805,238.6574,0.6748,112.9912,-0.1915,74.7591,35.3506,-0.0435,0.056
28:00.0,+02:00,28.9664,29.2357,29.1011,29.7058,29.7157,29.6707,16.5559,16.5604,380.491,9.6179,326.8229,3.5254,239.3056,0.656,113.6303,-0.1937,75.3255,35.5676,-0.0435,0.0565
29:00.0,+02:00,29.0163,29.1566,29.0864,29.664,29.7118,29.6261,16.5731,16.5767,380.3282,9.6286,326.6602,3.52,239.0394,0.6452,113.644,-0.2046,74.4922,35.3072,-0.0437,0.0552
30:00.0,+02:00,29.1362,29.2064,29.1713,29.6251,29.6706,29.5848,16.6047,16.6083,380.377,9.6527,326.6602,3.5566,239.1551,0.6563,113.4722,-0.2024,74.4206,35.2529,-0.0441,0.0554
31:00.0,+02:00,29.203,29.2887,29.2459,29.6329,29.6406,29.6308,16.6436,16.6472,380.3282,9.6767,326.6276,3.5665,239.2708,0.6666,113.5478,-0.1962,74.694,35.5242,-0.0439,0.0566
32:00.0,+02:00,29.204,29.3797,29.2919,29.72,29.7883,29.649,16.6581,16.6608,380.2957,9.6634,326.595,3.4551,239.132,0.6309,113.6165,-0.2044,74.7526,35.47,-0.0434,0.0559
33:00.0,+02:00,29.1986,29.3391,29.2689,29.6578,29.6638,29.6315,16.6644,16.6671,380.312,9.6387,326.6764,3.422,238.1597,0.608,112.895,-0.2209,73.5221,35.1987,-0.0435,0.0547
34:00.0,+02:00,29.1357,29.3339,29.2348,29.6706,29.8473,29.5657,16.6599,16.6626,380.3933,9.6166,326.9206,3.4261,237.7083,0.627,112.139,-0.2176,73.3073,35.0902,-0.0433,0.0551
35:00.0,+02:00,29.1244,29.3283,29.2264,29.6623,29.8216,29.5455,16.6599,16.6626,380.2306,9.6058,327.2461,3.422,237.6273,0.6259,112.0497,-0.2074,73.9714,35.3072,-0.0439,0.0554
36:00.0,+02:00,29.1815,29.2448,29.2132,29.5954,29.6552,29.5256,16.6454,16.6481,380.5398,9.5868,327.5553,3.4045,237.3264,0.6137,111.981,-0.219,73.6458,35.1444,-0.0436,0.0548
37:00.0,+02:00,29.0893,29.1681,29.1287,29.612,29.6436,29.5817,16.6418,16.6463,380.6537,9.5811,327.8483,3.4315,237.1759,0.6191,111.7542,-0.2146,73.5221,35.1444,-0.0435,0.055
38:00.0,+02:00,29.0635,29.1901,29.1268,29.5909,29.5983,29.5912,16.6445,16.6481,380.5561,9.5913,328.0762,3.4449,237.3611,0.625,111.7611,-0.2107,73.8477,35.1987,-0.0435,0.0551
39:00.0,+02:00,29.0602,29.2333,29.1467,29.5431,29.5938,29.5585,16.6581,16.6608,380.3933,9.6103,328.3203,3.4646,237.5347,0.6309,111.8641,-0.2093,73.9714,35.2529,-0.0438,0.0553
40:00.0,+02:00,29.0629,29.229,29.146,29.5907,29.6143,29.5819,16.6409,16.6445,380.2143,9.5748,328.3854,3.4808,237.7894,0.637,112.0153,-0.2064,74.1341,35.3072,-0.0438,0.0555
41:00.0,+02:00,29.2133,29.3723,29.2928,29.3815,29.4126,29.3717,16.6319,16.6355,380.2306,9.5672,328.6295,3.491,237.9977,0.6421,112.2627,-0.2038,74.3359,35.3072,-0.0436,0.0555
42:00.0,+02:00,29.2547,29.3939,29.3243,29.3234,29.3668,29.2499,16.6038,16.6074,380.3445,9.5533,328.7109,3.4869,238.206,0.6424,112.4826,-0.2032,74.4206,35.3506,-0.0437,0.0557
43:00.0,+02:00,29.3594,29.4536,29.4065,29.2352,29.2871,29.204,16.5875,16.5921,380.0678,9.5451,328.7923,3.4856,238.3102,0.6426,112.6476,-0.203,74.4596,35.3615,-0.0437,0.0557
44:00.0,+02:00,29.1887,29.2716,29.2301,29.3991,29.4657,29.3728,16.5758,16.5794,380.1003,9.5489,328.9063,3.4926,238.4375,0.6447,112.7575,-0.2022,74.4596,35.4049,-0.0437,0.0555
45:00.0,+02:00,29.1409,29.3809,29.2609,29.4068,29.5142,29.3329,16.5686,16.5722,380.2957,9.5628,328.9876,3.5124,238.6227,0.6514,112.9431,-0.1997,74.5898,35.4157,-0.0439,0.056
46:00.0,+02:00,29.219,29.3705,29.2947,29.4418,29.5031,29.4384,16.5649,16.5695,380.0841,9.5773,329.0364,3.5372,238.8658,0.6596,113.1698,-0.1962,74.7396,35.5242,-0.0434,0.0564
47:00.0,+02:00,29.207,29.3219,29.2644,29.3656,29.4145,29.3022,16.574,16.5785,380.2306,9.5963,328.8574,3.5521,239.3056,0.6646,113.5272,-0.194,75,35.6761,-0.0433,0.0567
48:00.0,+02:00,29.1656,29.3506,29.2581,29.359,29.3542,29.3584,16.5469,16.5514,380.377,9.5906,328.89,3.5429,239.5486,0.6619,113.8502,-0.1949,75.013,35.7412,-0.0433,0.0567
49:00.0,+02:00,29.1899,29.344,29.267,29.2911,29.3352,29.3057,16.5279,16.5315,380.4096,9.5767,328.776,3.5054,239.5486,0.6487,113.9533,-0.2003,74.7591,35.687,-0.0436,0.0565
50:00.0,+02:00,29.1462,29.3297,29.2379,29.2943,29.3329,29.2557,16.5116,16.5161,380.4421,9.5565,328.7109,3.4646,239.2708,0.6345,113.7471,-0.2063,74.3815,35.5785,-0.0434,0.0562
51:00.0,+02:00,29.1468,29.3639,29.2553,29.2923,29.3148,29.253,16.4962,16.4998,380.2631,9.528,328.7109,3.4296,238.8658,0.6227,113.3623,-0.2108,74.056,35.5134,-0.0435,0.0559
52:00.0,+02:00,29.1966,29.4095,29.303,29.2602,29.3034,29.2066,16.4799,16.4845,380.1655,9.4932,328.7923,3.4035,238.3912,0.6143,112.9637,-0.2139,73.8151,35.3615,-0.0446,0.0557
53:00.0,+02:00,29.1977,29.3517,29.2747,29.2185,29.2585,29.1954,16.4601,16.4637,380.3933,9.464,328.9388,3.3885,238.1019,0.6105,112.572,-0.2153,73.6654,35.3506,-0.0439,0.0554
54:00.0,+02:00,29.1888,29.3051,29.247,29.1961,29.2089,29.2201,16.4582,16.4619,380.2306,9.4565,329.0364,3.3959,237.9283,0.6133,112.3452,-0.2142,73.6654,35.3506,-0.0437,0.0555
55:00.0,+02:00,29.167,29.3421,29.2545,29.225,29.2278,29.2194,16.461,16.4655,380.3933,9.4603,329.2969,3.414,237.963,0.6191,112.304,-0.2119,73.776,35.3615,-0.0437,0.0555
56:00.0,+02:00,29.2553,29.3491,29.3022,29.142,29.1554,29.1442,16.5134,16.517,380.5561,9.4932,329.3945,3.4356,238.1366,0.6259,112.4002,-0.2095,73.9714,35.4157,-0.0437,0.0558
57:00.0,+02:00,29.1824,29.3085,29.2455,29.1364,29.1816,29.1255,16.5396,16.5432,380.4259,9.5172,329.4596,3.4439,238.2292,0.628,112.4964,-0.2089,74.0365,35.47,-0.0438,0.0559
58:00.0,+02:00,29.1258,29.2728,29.1993,29.1659,29.1834,29.0867,16.5423,16.5469,380.4421,9.5235,329.541,3.4481,238.287,0.6292,112.5514,-0.2084,74.069,35.4157,-0.0435,0.0559
59:00.0,+02:00,29.1469,29.3472,29.247,29.18,29.352,29.0534,16.5586,16.5622,380.4584,9.5387,329.5573,3.4602,238.3681,0.6332,112.6338,-0.207,74.1536,35.5676,-0.0441,0.0562
00:00.0,+02:00,29.168,29.3863,29.2771,29.0844,29.2673,28.9016,16.574,16.5785,380.6375,9.552,329.5898,3.4751,238.4954,0.6377,112.7506,-0.2053,74.2383,35.5785,-0.0432,0.0563
01:00.0,+02:00,28.8938,28.9776,28.9357,29.1349,29.1537,29.116,16.5532,16.5568,380.5561,9.5438,329.541,3.4799,238.6227,0.6399,112.8812,-0.2039,74.349,35.687,-0.0433,0.0565
02:00.0,+02:00,28.8786,28.9638,28.9212,28.9896,28.9909,28.9882,16.5252,16.5297,380.377,9.5292,329.6061,3.4805,238.7269,0.6406,113.0462,-0.2034,74.3815,35.6761,-0.0432,0.0565
03:00.0,+02:00,28.7643,28.9037,28.834,28.9568,28.9559,28.9545,16.4962,16.4998,380.4259,9.5261,329.541,3.4952,238.9699,0.6461,113.2042,-0.2007,74.5247,35.7304,-0.043,0.0567
04:00.0,+02:00,28.7337,28.8842,28.809,28.9258,28.9265,28.9,16.4691,16.4727,380.7025,9.5216,329.5898,3.5073,239.2708,0.6508,113.4791,-0.1988,74.6549,35.7412,-0.0433,0.0567
05:00.0,+02:00,29.0036,29.09,29.0468,28.6525,28.6352,28.67,16.4781,16.4818,380.4584,9.4919,329.5085,3.5089,239.6412,0.6523,113.7677,-0.1974,74.8177,35.7955,-0.0431,0.057
06:00.0,+02:00,29.0285,29.1595,29.094,28.6132,28.6164,28.6136,16.4799,16.4845,380.3933,9.5438,329.4271,3.5171,239.8495,0.6543,113.9945,-0.1974,74.7591,35.8497,-0.0434,0.0571
07:00.0,+02:00,29.0075,29.1051,29.0563,28.7343,28.8087,28.6384,16.4546,16.4582,380.4096,9.5273,329.3782,3.4758,239.838,0.6399,114.0564,-0.2031,74.4987,35.7955,-0.0433,0.0569
08:00.0,+02:00,29.04,29.2505,29.1453,28.6561,28.624,28.6882,16.4908,16.4944,380.491,9.5267,329.3457,3.4452,239.4445,0.6286,113.8021,-0.208,74.2578,35.7955,-0.0433,0.0567
09:00.0,+02:00,29.1785,29.389,29.2837,28.4832,28.4839,28.4825,16.4827,16.4863,380.5398,9.4995,329.3782,3.4089,238.9005,0.6163,113.3554,-0.213,73.8932,35.687,-0.0435,0.0563
10:00.0,+02:00,29.1011,29.2349,29.168,28.5558,28.5488,28.5628,16.4727,16.4763,380.491,9.4691,329.3945,3.3828,238.3681,0.6083,112.8881,-0.216,73.6719,35.5676,-0.0435,0.0562
11:00.0,+02:00,29.1434,29.3302,29.2368,28.4893,28.5102,28.4683,16.4474,16.4519,380.491,9.4349,329.541,3.3717,237.9398,0.6052,112.4414,-0.2168,73.5221,35.5676,-0.0431,0.0562
12:00.0,+02:00,29.0117,29.1302,29.0709,28.7403,28.7329,28.7426,16.423,16.4266,380.019,9.4102,329.6224,3.3749,237.7431,0.6074,112.2009,-0.2158,73.5807,35.5134,-0.0432,0.056
13:00.0,+02:00,28.9646,29.0997,29.037,28.7364,28.717,28.7044,16.3977,16.4022,380.1492,9.3944,329.72,3.3911,237.7315,0.6133,112.1322,-0.2133,73.7109,35.5785,-0.0431,0.0562
14:00.0,+02:00,28.9554,29.103,29.0292,28.6632,28.6243,28.7191,16.3814,16.385,380.377,9.3938,329.72,3.4067,237.963,0.6183,112.2765,-0.2111,73.8411,35.5785,-0.043,0.0562
15:00.0,+02:00,28.9607,29.1041,28.9739,28.7274,28.6934,28.7882,16.3516,16.3552,380.4259,9.39,329.8503,3.4108,238.1945,0.6198,112.4689,-0.2102,73.9714,35.687,-0.0431,0.0562
16:00.0,+02:00,28.966,29.0732,29.0196,28.7141,28.6216,28.7485,16.3516,16.3552,380.3282,9.3963,329.8665,3.4099,238.4259,0.6191,112.6407,-0.2103,73.9974,35.6327,-0.0434,0.0563
17:00.0,+02:00,28.9088,29.055,28.9819,28.7161,28.6931,28.7419,16.3516,16.3552,380.3282,9.4046,329.8503,3.4134,238.507,0.6201,112.7163,-0.2102,73.9714,35.6327,-0.0431,0.0565
18:00.0,+02:00,29.0414,29.2086,29.125,28.5529,28.592,28.5683,16.3705,16.3751,380.4421,9.4267,329.9153,3.4267,238.5995,0.6242,112.8056,-0.2086,74.0365,35.6327,-0.0432,0.0567
19:00.0,+02:00,29.1494,29.2247,29.1871,28.5663,28.5316,28.5818,16.3895,16.3941,380.5724,9.4476,329.834,3.4439,238.7153,0.6297,112.9156,-0.2067,74.1602,35.687,-0.0431,0.0566
20:00.0,+02:00,29.6904,29.8312,29.7608,27.9619,28.1711,28.1293,16.4013,16.4049,380.2957,9.4609,329.834,3.4538,238.9236,0.633,113.0805,-0.2055,74.2578,35.7412,-0.0431,0.0567
21:00.0,+02:00,29.5852,29.6703,29.6278,28.3159,28.216,28.3445,16.4402,16.4438,380.2468,9.4868,329.7852,3.4665,239.0394,0.637,113.2179,-0.2042,74.3359,35.7955,-0.0434,0.0566
22:00.0,+02:00,29.5627,29.7302,29.6464,28.3051,28.2881,28.2783,16.4528,16.4573,380.4584,9.502,329.8014,3.4789,239.1551,0.6414,113.321,-0.2023,74.4466,35.7955,-0.0431,0.0566
23:00.0,+02:00,29.5772,29.7071,29.6422,28.327,28.2789,28.3613,16.4691,16.4727,380.0841,9.5134,329.7526,3.4802,239.2708,0.6417,113.4447,-0.2021,74.5247,35.904,-0.0429,0.0566
24:00.0,+02:00,29.6153,29.7899,29.7026,28.2886,28.238,28.3135,16.4691,16.4727,380.377,9.5122,329.7526,3.4713,239.2708,0.6387,113.4997,-0.2034,74.4596,35.8931,-0.043,0.0565
25:00.0,+02:00,29.5939,29.735,29.6645,28.269,28.2513,28.3939,16.489,16.4935,380.3933,9.5229,329.6875,3.477,239.1204,0.6402,113.4447,-0.203,74.4271,35.8931,-0.043,0.0564
26:00.0,+02:00,29.5963,29.8058,29.701,28.2728,28.2724,28.3381,16.4881,16.4926,380.2306,9.5248,329.7038,3.491,239.1783,0.6449,113.4447,-0.2012,74.5182,35.9582,-0.0428,0.0567
27:00.0,+02:00,29.6197,29.8222,29.7209,28.2824,28.2355,28.3362,16.4908,16.4944,380.0841,9.5368,329.6712,3.5079,239.3171,0.6507,113.5684,-0.1988,74.6875,35.9582,-0.0433,0.0569
28:00.0,+02:00,29.5625,29.7119,29.6372,28.2754,28.246,28.3159,16.5252,16.5297,380.0352,9.5641,329.6875,3.5276,239.5255,0.657,113.7059,-0.1965,74.8047,36.0559,-0.0432,0.0573
29:00.0,+02:00,29.7192,29.7863,29.7528,28.1996,28.1349,28.2384,16.5414,16.5451,380.019,9.5786,329.5898,3.5299,239.6759,0.6576,113.8571,-0.1963,74.9089,36.0667,-0.0435,0.0574
30:00.0,+02:00,29.6423,29.8309,29.7366,28.2439,28.1327,28.2711,16.5423,16.5469,380.1329,9.578,329.4759,3.5057,239.6528,0.6494,113.9052,-0.1997,74.7786,36.0667,-0.0432,0.0574
31:00.0,+02:00,29.662,29.7724,29.7172,28.2544,28.1466,28.2557,16.5405,16.5441,379.9051,9.566,329.4271,3.4694,239.3866,0.637,113.7334,-0.2047,74.4857,36.0125,-0.0429,0.0573
32:00.0,+02:00,29.4216,29.5849,29.5032,28.2973,28.2731,28.329,16.5007,16.5044,380.0678,9.5216,329.2806,3.4258,238.8658,0.6227,113.3691,-0.2101,74.1341,35.9582,-0.043,0.0573
33:00.0,+02:00,29.3816,29.5155,29.4486,28.2768,28.2394,28.2952,16.4772,16.4809,380.0515,9.4792,329.3782,3.394,238.3912,0.6122,112.8812,-0.214,73.8281,35.7955,-0.043,0.0572
34:00.0,+02:00,29.4148,29.5124,29.4636,28.2364,28.1845,28.2821,16.4375,16.4411,379.9376,9.4394,329.4434,3.3752,237.8704,0.6066,112.462,-0.2159,73.6458,35.687,-0.0432,0.0565
35:00.0,+02:00,29.167,29.2366,29.2018,28.4074,28.3482,28.4305,16.3986,16.4031,380.0027,9.4027,329.5247,3.3755,237.6273,0.608,112.1871,-0.215,73.6393,35.6761,-0.043,0.0565
36:00.0,+02:00,29.0907,29.3051,29.1979,28.3339,28.2886,28.3987,16.3714,16.376,379.9213,9.3875,329.6224,3.386,237.6273,0.6121,112.1253,-0.2131,73.7305,35.7412,-0.0429,0.0565
37:00.0,+02:00,29.1768,29.3062,29.2415,28.2867,28.2375,28.3128,16.3588,16.3624,380.0515,9.3824,329.6875,3.4019,237.8704,0.6174,112.2421,-0.211,73.8932,35.7412,-0.0428,0.0566
38:00.0,+02:00,29.0865,29.3077,29.1971,28.3027,28.2748,28.3278,16.3642,16.3678,380.1492,9.3944,329.72,3.4118,238.1019,0.6206,112.4277,-0.2097,74.0104,35.7955,-0.043,0.0567
39:00.0,+02:00,29.0879,29.234,29.1609,28.2969,28.1976,28.3703,16.3398,16.3443,380.1492,9.3906,329.8014,3.4038,238.2639,0.6175,112.5995,-0.2107,73.9909,35.7955,-0.0429,0.0567
40:00.0,+02:00,29.1316,29.2624,29.197,28.2724,28.2505,28.3521,16.3344,16.3389,380.2306,9.3932,329.8014,3.4006,238.3102,0.6159,112.6201,-0.2112,73.9388,35.7412,-0.0429,0.0565
41:00.0,+02:00,29.1337,29.3062,29.2199,28.3161,28.2599,28.3198,16.3344,16.3389,380.312,9.3932,329.8014,3.4025,238.3333,0.6166,112.6338,-0.2111,73.9323,35.7304,-0.043,0.0565
42:00.0,+02:00,29.1501,29.285,29.2175,28.272,28.2174,28.3469,16.3362,16.3398,380.2143,9.397,329.834,3.4086,238.4491,0.6186,112.6682,-0.2104,73.9388,35.7304,-0.0432,0.0566
43:00.0,+02:00,29.0855,29.2746,29.18,28.2999,28.2362,28.3588,16.3407,16.3443,380.5072,9.4039,329.834,3.4188,238.5185,0.6221,112.7369,-0.2092,74.0039,35.7412,-0.0434,0.0565
44:00.0,+02:00,29.1237,29.2795,29.2016,28.2218,28.167,28.2951,16.357,16.3615,380.5561,9.4229,329.8665,3.4341,238.669,0.627,112.8606,-0.2073,74.1341,35.7955,-0.0434,0.0567
45:00.0,+02:00,29.1367,29.33,29.2334,28.1602,28.1055,28.2656,16.3561,16.3597,380.5072,9.4261,329.8503,3.4423,238.9005,0.6303,113.0255,-0.2057,74.2643,35.8497,-0.043,0.057
46:00.0,+02:00,29.147,29.2805,29.2138,28.2602,28.1864,28.3006,16.3633,16.3669,380.4096,9.4425,329.8665,3.4649,239.0741,0.6377,113.2179,-0.2031,74.3945,35.904,-0.0432,0.057
47:00.0,+02:00,29.205,29.2885,29.2468,28.2264,28.1886,28.2791,16.3597,16.3633,380.4584,9.4514,329.834,3.4898,239.4097,0.6462,113.4928,-0.1994,74.6094,35.9582,-0.0431,0.0572
48:00.0,+02:00,29.1263,29.2723,29.1993,28.1995,28.1364,28.3563,16.3642,16.3678,380.2143,9.471,329.8014,3.5063,239.7685,0.6523,113.8364,-0.1969,74.8047,36.1101,-0.043,0.0576
49:00.0,+02:00,29.165,29.2804,29.2227,28.1572,28.0856,28.1761,16.3642,16.3678,380.377,9.4754,329.6712,3.5028,240.0232,0.651,114.1319,-0.1973,74.8568,36.1101,-0.043,0.0576
50:00.0,+02:00,29.1133,29.2273,29.1703,28.1697,28.1301,28.2304,16.3606,16.3642,380.377,9.4704,329.6712,3.4703,240.0232,0.6396,114.2281,-0.2022,74.6615,35.9582,-0.0433,0.0573
51:00.0,+02:00,29.141,29.2828,29.2119,28.1527,28.105,28.2664,16.3597,16.3633,380.4096,9.4546,329.5573,3.4283,239.6759,0.6251,114.022,-0.208,74.3034,35.9474,-0.0427,0.0571
52:00.0,+02:00,29.1729,29.2382,29.2056,28.1248,28.0783,28.1743,16.3407,16.3443,380.377,9.4191,329.5247,3.379,239.132,0.6084,113.6165,-0.2146,73.8802,35.7955,-0.0428,0.0566
53:00.0,+02:00,28.8916,29.0473,28.9694,28.428,28.3536,28.4719,16.328,16.3317,380.377,9.3824,329.6224,3.3437,238.507,0.5966,113.0255,-0.2191,73.5091,35.687,-0.0431,0.0562
54:00.0,+02:00,28.9569,29.0557,29.0063,28.4186,28.3547,28.4577,16.3253,16.3299,380.2631,9.3552,329.6875,3.3271,237.9167,0.5916,112.4826,-0.2213,73.3073,35.5785,-0.0426,0.0559
55:00.0,+02:00,28.9717,29.1136,29.0426,28.3965,28.297,28.4976,16.3326,16.3362,380.2794,9.3438,329.7852,3.3303,237.5347,0.5932,112.0978,-0.2207,73.2813,35.5242,-0.0431,0.0559
56:00.0,+02:00,28.9372,29.1333,29.0353,28.3874,28.2913,28.5058,16.3299,16.3344,380.2794,9.3406,329.8828,3.3484,237.5116,0.5998,111.8916,-0.218,73.4049,35.5242,-0.0431,0.0559
57:00.0,+02:00,28.9795,29.1214,29.0504,28.3747,28.308,28.5058,16.3289,16.3326,380.3607,9.3413,329.8665,3.3628,237.581,0.6049,111.9329,-0.2158,73.6068,35.6219,-0.0429,0.0562
58:00.0,+02:00,28.9051,29.0944,28.9997,28.474,28.3933,28.4978,16.3371,16.3407,380.2143,9.3558,329.9967,3.3679,237.6389,0.6058,112.0222,-0.2156,73.6198,35.5676,-0.0429,0.056
59:00.0,+02:00,28.9489,29.1297,29.0393,28.4575,28.3815,28.5821,16.3461,16.3497,380.019,9.3697,329.9967,3.3812,237.7546,0.6096,112.0978,-0.2142,73.7044,35.5785,-0.0432,0.0559
00:00.0,+02:00,28.9196,29.0518,28.9857,28.469,28.4,28.5909,16.3534,16.3579,380.491,9.3856,329.9153,3.3917,237.9167,0.6128,112.1871,-0.2131,73.776,35.5785,-0.0434,0.0562
01:00.0,+02:00,28.7862,28.9978,28.892,28.2882,28.2974,28.3838,16.0278,16.0324,380.377,9.2229,329.8828,3.3233,238.044,0.5937,112.2902,-0.2182,73.6133,35.5134,-0.0433,0.0557
02:00.0,+02:00,28.4545,28.6117,28.5331,28.8838,28.8695,28.9099,16.3461,16.3497,380.5886,9.3982,329.9316,3.4197,238.2176,0.6216,112.3933,-0.2101,73.8411,35.5785,-0.0434,0.0562
03:00.0,+02:00,28.5923,28.716,28.6541,28.7317,28.694,28.7761,16.3642,16.3678,380.4096,9.4261,329.9479,3.4484,238.5764,0.6317,112.6201,-0.2057,74.1992,35.7412,-0.0431,0.0567
04:00.0,+02:00,28.5544,28.7281,28.6413,28.7072,28.678,28.8018,16.3534,16.3579,380.491,9.4343,329.9642,3.457,238.8658,0.6349,112.9774,-0.204,74.388,35.7955,-0.0429,0.0567
05:00.0,+02:00,28.5301,28.7108,28.6204,28.7062,28.6691,28.7527,16.3516,16.3552,380.3607,9.4394,329.8503,3.4586,239.1435,0.6358,113.2592,-0.2036,74.4206,35.7955,-0.0428,0.0566
06:00.0,+02:00,28.5767,28.738,28.6574,28.7178,28.6439,28.758,16.3479,16.3525,380.3282,9.4375,329.7852,3.4468,239.2593,0.6317,113.4241,-0.2054,74.3945,35.7955,-0.043,0.0566
07:00.0,+02:00,28.5599,28.8031,28.6815,28.6975,28.612,28.7929,16.347,16.3497,380.2143,9.4394,329.7852,3.4474,239.2477,0.6317,113.4722,-0.2055,74.3034,35.687,-0.0431,0.0562
08:00.0,+02:00,28.5714,28.7215,28.6465,28.7161,28.6519,28.7354,16.3443,16.3488,380.4747,9.4419,329.7038,3.4624,239.375,0.6368,113.5135,-0.2035,74.401,35.7955,-0.0429,0.0567
09:00.0,+02:00,28.621,28.76,28.6905,28.7045,28.6341,28.8317,16.3488,16.3534,380.5886,9.4533,329.6875,3.4808,239.5486,0.6432,113.699,-0.2008,74.5573,35.8389,-0.0428,0.057
10:00.0,+02:00,28.6391,28.7433,28.6912,28.6657,28.5728,28.7078,16.3669,16.3705,380.5724,9.4691,329.72,3.4894,239.7801,0.6459,113.9395,-0.1997,74.6615,35.904,-0.0428,0.0572
11:00.0,+02:00,28.6163,28.7887,28.7025,28.6684,28.6061,28.7328,16.3696,16.3751,380.5398,9.4672,329.72,3.4662,239.8148,0.6379,114.0838,-0.203,74.5898,35.9582,-0.043,0.0572
12:00.0,+02:00,28.68,28.7787,28.7294,28.695,28.6065,28.7694,16.3615,16.3669,380.7351,9.4533,329.72,3.4264,239.6412,0.6247,113.9808,-0.2085,74.2643,35.8497,-0.0428,0.0569
13:00.0,+02:00,28.5981,28.8442,28.7211,28.6959,28.578,28.7465,16.3651,16.3687,380.5072,9.4299,329.6712,3.3892,239.1898,0.6113,113.6372,-0.2138,73.9323,35.7412,-0.0427,0.0566
14:00.0,+02:00,28.723,28.844,28.7835,28.6423,28.5771,28.6927,16.3606,16.3642,380.5561,9.4039,329.72,3.3599,238.6227,0.6016,113.1561,-0.2178,73.5742,35.5676,-0.0433,0.0559
15:00.0,+02:00,28.682,28.8127,28.7474,28.6719,28.6155,28.7088,16.3516,16.357,380.8165,9.3805,329.8503,3.3542,238.1945,0.5999,112.6888,-0.2183,73.4831,35.47,-0.0431,0.0557
16:00.0,+02:00,28.7042,28.821,28.7626,28.6591,28.5917,28.7198,16.3434,16.3488,380.8002,9.3678,329.9642,3.3593,238.0208,0.6022,112.462,-0.2173,73.5091,35.5676,-0.043,0.0559
17:00.0,+02:00,28.6594,28.8597,28.7595,28.6735,28.6059,28.7758,16.3335,16.3389,380.8816,9.3602,330.0781,3.3749,238.0208,0.608,112.4414,-0.215,73.6198,35.5676,-0.043,0.056
18:00.0,+02:00,28.7203,28.8218,28.771,28.6118,28.6066,28.6651,16.3407,16.3443,380.8328,9.3697,330.1758,3.3971,238.2176,0.6151,112.5445,-0.212,73.8021,35.6327,-0.043,0.0562
19:00.0,+02:00,28.6998,28.8805,28.7902,28.641,28.6033,28.6869,16.347,16.3506,380.8165,9.3868,330.2571,3.4019,238.4375,0.6166,112.7369,-0.2115,73.9258,35.687,-0.0428,0.0563
20:00.0,+02:00,28.7221,28.8069,28.7645,28.6425,28.5555,28.763,16.3552,16.3588,380.8653,9.3944,330.3223,3.4019,238.5417,0.6163,112.84,-0.2118,73.8932,35.6327,-0.043,0.0562
21:00.0,+02:00,28.697,28.8263,28.7616,28.638,28.5721,28.6877,16.357,16.3615,380.9467,9.4027,330.3223,3.4035,238.5995,0.6163,112.8743,-0.212,73.8672,35.5785,-0.0433,0.0559
22:00.0,+02:00,28.697,28.8457,28.7713,28.6799,28.5893,28.6617,16.3606,16.3642,381.1257,9.4096,330.2734,3.4153,238.6806,0.6201,112.895,-0.2104,73.9323,35.5785,-0.0431,0.0562
23:00.0,+02:00,28.948,29.0857,29.0169,28.4434,28.3896,28.4704,16.3687,16.3733,381.1257,9.4229,330.3223,3.4309,238.7847,0.6254,112.998,-0.2081,74.095,35.6327,-0.0428,0.0563
24:00.0,+02:00,28.8911,29.1263,29.0087,28.4868,28.407,28.6091,16.3895,16.3931,380.9304,9.4438,330.2734,3.4449,239.0162,0.63,113.1905,-0.2067,74.1732,35.687,-0.0431,0.0565
25:00.0,+02:00,28.9507,29.0648,29.0077,28.4908,28.4204,28.5583,16.4049,16.4085,381.0118,9.4628,330.2897,3.4595,239.1783,0.6349,113.3623,-0.2049,74.2969,35.7304,-0.0431,0.0565
26:00.0,+02:00,28.8613,29.059,28.9601,28.5007,28.398,28.6294,16.4004,16.4031,381.1583,9.464,330.2083,3.4643,239.3519,0.6365,113.4997,-0.2039,74.3815,35.7412,-0.0434,0.0566
27:00.0,+02:00,28.8809,29.066,28.9734,28.5019,28.44,28.5849,16.4004,16.404,380.9141,9.4773,330.2083,3.4853,239.5023,0.6437,113.6303,-0.2013,74.4792,35.7304,-0.0434,0.0567
28:00.0,+02:00,28.8709,29.0936,28.9822,28.4762,28.4288,28.5235,16.4103,16.413,380.6537,9.4932,330.192,3.506,239.7801,0.6508,113.8502,-0.1984,74.681,35.8497,-0.0432,0.0572
29:00.0,+02:00,28.8411,28.9774,28.9093,28.505,28.4389,28.5712,16.4094,16.413,380.7839,9.5058,330.0781,3.5219,240.0579,0.6566,114.1869,-0.1956,74.8698,36.121,-0.0427,0.0577
30:00.0,+02:00,28.7402,28.9099,28.825,28.61,28.5613,28.6588,16.4058,16.4121,380.6537,9.5046,330.013,3.5031,240.1968,0.6502,114.4274,-0.1981,74.8568,36.121,-0.0428,0.0577
31:00.0,+02:00,28.758,28.8596,28.8088,28.6345,28.5656,28.7063,16.3904,16.395,380.4584,9.4849,329.8503,3.457,240.0579,0.6347,114.3931,-0.2044,74.5638,35.9582,-0.0428,0.0573
32:00.0,+02:00,28.668,28.782,28.725,28.6856,28.641,28.7357,16.3733,16.3769,380.312,9.4571,329.7852,3.4073,239.5602,0.6172,114.0495,-0.2116,74.095,35.7846,-0.0433,0.0566
33:00.0,+02:00,28.4477,28.723,28.5853,28.7754,28.7092,28.8373,16.3344,16.3389,380.3933,9.4046,329.7852,3.3631,238.8889,0.6031,113.4653,-0.2164,73.6784,35.5242,-0.0431,0.0559
34:00.0,+02:00,28.5771,28.8134,28.6952,28.6845,28.6936,28.7284,16.3018,16.3045,380.4584,9.3552,329.8665,3.3322,238.287,0.5929,112.8606,-0.2205,73.3789,35.5242,-0.0431,0.0559
35:00.0,+02:00,28.6191,28.7428,28.681,28.6417,28.5686,28.7147,16.2964,16.3,380.4421,9.3299,329.8828,3.3265,237.8125,0.5923,112.3796,-0.2212,73.2552,35.4157,-0.0431,0.0556
36:00.0,+02:00,28.6464,28.8201,28.7332,28.5966,28.511,28.6822,16.2837,16.2874,380.4747,9.3178,329.9967,3.3433,237.6736,0.5982,112.1322,-0.2182,73.3789,35.5785,-0.043,0.0563
37:00.0,+02:00,28.6469,28.7511,28.699,28.5678,28.5414,28.5942,16.2837,16.2865,380.3445,9.3204,330.0944,3.3631,237.7315,0.6052,112.1528,-0.2154,73.5677,35.687,-0.0425,0.0565
38:00.0,+02:00,28.638,28.7713,28.7047,28.5947,28.5279,28.6615,16.2837,16.2874,380.2468,9.3311,330.1595,3.3749,237.9167,0.6089,112.3452,-0.214,73.7044,35.687,-0.0425,0.0565
39:00.0,+02:00,28.6754,28.7643,28.7199,28.5479,28.4867,28.6092,16.3054,16.3091,380.2794,9.3552,330.1758,3.3812,238.044,0.6102,112.4483,-0.2136,73.7695,35.687,-0.043,0.0565
40:00.0,+02:00,28.572,28.7054,28.6387,28.6539,28.5565,28.7513,16.3118,16.3163,380.312,9.3653,330.192,3.3876,238.1366,0.6119,112.5033,-0.2131,73.763,35.6327,-0.0431,0.0562
41:00.0,+02:00,28.615,28.7957,28.7053,28.6081,28.5765,28.6447,16.3253,16.3299,380.2143,9.3824,330.1758,3.4029,238.2755,0.6166,112.5651,-0.2114,73.8672,35.6327,-0.0433,0.0564
42:00.0,+02:00,28.6474,28.8697,28.7216,28.5999,28.5082,28.6808,16.3326,16.3362,380.4747,9.3963,330.1595,3.4194,238.4607,0.6224,112.6682,-0.2091,73.9909,35.6327,-0.0429,0.0563
43:00.0,+02:00,28.6349,28.8879,28.7614,28.6364,28.6114,28.6671,16.3461,16.3488,380.3607,9.4172,330.127,3.4328,238.6111,0.6266,112.8537,-0.2076,74.1081,35.7412,-0.0431,0.0567
44:00.0,+02:00,28.7112,28.8238,28.7677,28.5982,28.5146,28.697,16.3543,16.3588,380.491,9.4235,330.127,3.4423,238.7963,0.6301,113.0599,-0.2059,74.2188,35.7846,-0.0428,0.057
45:00.0,+02:00,28.6855,28.8635,28.7745,28.6006,28.4892,28.6785,16.3516,16.3552,380.4584,9.4375,330.0456,3.4487,239.0046,0.6323,113.2248,-0.2053,74.2969,35.8497,-0.0429,0.057
46:00.0,+02:00,28.687,28.7969,28.7345,28.656,28.5748,28.7739,16.3606,16.3642,380.5398,9.4444,330.0781,3.457,239.1435,0.6355,113.3966,-0.2039,74.362,35.8389,-0.0426,0.0571
47:00.0,+02:00,28.6735,28.8681,28.7708,28.5878,28.5319,28.6795,16.3669,16.3714,380.7025,9.4533,330.0293,3.4688,239.2708,0.6391,113.5272,-0.2024,74.4336,35.904,-0.0427,0.0572
48:00.0,+02:00,28.6602,28.8326,28.7464,28.5722,28.548,28.5814,16.3705,16.3751,380.8002,9.4615,330.0293,3.4834,239.4792,0.644,113.7127,-0.2005,74.5833,35.904,-0.0428,0.0572
49:00.0,+02:00,28.6278,28.8558,28.7418,28.6276,28.5455,28.7515,16.3407,16.3434,380.4584,9.4634,329.9479,3.4837,239.6412,0.6441,113.9052,-0.2004,74.5247,35.904,-0.043,0.0572
50:00.0,+02:00,28.6064,28.8372,28.7218,28.6589,28.565,28.6945,16.3823,16.3859,380.5235,9.4805,329.8828,3.4882,239.8148,0.6453,114.077,-0.2001,74.6549,35.9474,-0.0431,0.0576
51:00.0,+02:00,28.661,28.857,28.759,28.56,28.5078,28.5927,16.3778,16.3814,380.6212,9.4729,329.834,3.4535,239.7801,0.6338,114.077,-0.2047,74.4596,35.904,-0.0431,0.0572
52:00.0,+02:00,28.6929,28.85,28.7715,28.6006,28.5269,28.6495,16.376,16.3805,380.5398,9.4546,329.8665,3.4115,239.3519,0.6191,113.8364,-0.2107,74.0885,35.8497,-0.0431,0.0569
53:00.0,+02:00,28.6436,28.8216,28.7326,28.6572,28.5457,28.7601,16.3705,16.3751,380.5398,9.4254,329.7852,3.3755,238.8542,0.6066,113.3966,-0.2155,73.7435,35.687,-0.0429,0.0564
54:00.0,+02:00,28.6335,28.7781,28.7058,28.7135,28.6493,28.751,16.3434,16.3479,380.5398,9.3849,329.8665,3.3519,238.2639,0.5996,112.9156,-0.2184,73.4896,35.6327,-0.0429,0.0563
55:00.0,+02:00,28.637,28.8164,28.7267,28.6778,28.6029,28.7742,16.3344,16.3389,380.7188,9.3628,329.9642,3.3465,237.9745,0.5982,112.5376,-0.2186,73.4115,35.5785,-0.043,0.0563
56:00.0,+02:00,28.7997,29.0028,28.9013,28.5932,28.5128,28.6396,16.3181,16.3217,380.5072,9.3444,330.0456,3.3526,237.8125,0.6007,112.3589,-0.2175,73.457,35.687,-0.043,0.0565
57:00.0,+02:00,28.7893,29.0426,28.9159,28.5551,28.5302,28.6083,16.3163,16.3208,380.4584,9.3432,330.192,3.3704,237.8009,0.6069,112.3108,-0.2152,73.5807,35.6327,-0.0429,0.0563
58:00.0,+02:00,28.817,29.023,28.92,28.623,28.6046,28.6324,16.3271,16.3308,380.3282,9.3596,330.2409,3.3866,238.0324,0.6122,112.407,-0.2133,73.7174,35.687,-0.0429,0.0564
59:00.0,+02:00,28.7968,29.0362,28.9165,28.7076,28.8106,28.5806,16.3262,16.3308,380.5072,9.3653,330.2734,3.3885,238.1713,0.6128,112.517,-0.2126,73.7956,35.687,-0.0428,0.0566
00:00.0,+02:00,28.8375,29.0519,28.9447,28.5525,28.6826,28.631,16.3299,16.3344,380.3607,9.3773,330.2409,3.3927,238.1945,0.6136,112.6132,-0.2125,73.8281,35.687,-0.0429,0.0565
01:00.0,+02:00,28.8118,29.0024,28.9071,28.5656,28.4833,28.5795,16.3362,16.3398,380.3282,9.3849,330.2083,3.3971,238.1713,0.6145,112.5651,-0.2123,73.763,36.7178,-0.043,0.0576
02:00.0,+02:00,28.8292,28.953,28.8911,28.5252,28.4853,28.5926,16.3443,16.3488,380.2143,9.4008,330.2083,3.4188,238.2523,0.6221,112.6201,-0.2092,73.9648,35.8497,-0.0433,0.0567
03:00.0,+02:00,28.8594,28.9317,28.8955,28.4789,28.4023,28.4719,16.3308,16.3353,380.1817,9.4033,330.1595,3.428,238.4954,0.6256,112.7506,-0.2076,74.0885,35.687,-0.0431,0.0566
04:00.0,+02:00,28.7948,28.9645,28.8796,28.4929,28.402,28.5036,16.3271,16.3299,380.2957,9.4121,330.1107,3.4423,238.6227,0.6309,112.9293,-0.2051,74.2578,35.7955,-0.0432,0.0569
05:00.0,+02:00,28.731,28.9368,28.8339,28.52,28.4038,28.5207,16.3235,16.3262,380.0678,9.4172,330.0293,3.4452,238.7963,0.632,113.1011,-0.2047,74.3229,35.7304,-0.0431,0.0565
06:00.0,+02:00,28.7488,28.8641,28.8064,28.4521,28.3465,28.5386,16.3271,16.3308,379.8399,9.4261,329.9642,3.4458,238.8658,0.632,113.2386,-0.2047,74.3359,35.6761,-0.0432,0.0566
07:00.0,+02:00,28.7125,28.9209,28.8167,28.4409,28.3688,28.5929,16.3371,16.3407,379.8888,9.433,329.8503,3.4484,238.8658,0.6326,113.2935,-0.2045,74.3229,35.687,-0.043,0.0566
08:00.0,+02:00,28.6064,28.9052,28.7558,28.4218,28.337,28.4469,16.1345,16.1427,379.8562,9.3311,329.8503,3.414,238.912,0.6236,113.3279,-0.2066,74.3034,35.7412,-0.043,0.0566
09:00.0,+02:00,28.701,28.8427,28.7718,28.478,28.4463,28.5967,16.3398,16.3443,379.9702,9.4451,329.6875,3.4767,239.0741,0.6421,113.4585,-0.2012,74.4531,35.8389,-0.0429,0.0572
10:00.0,+02:00,28.6929,28.8958,28.7943,28.4777,28.3704,28.5305,16.3561,16.3588,380.0678,9.4634,329.72,3.4917,239.3171,0.6476,113.644,-0.1989,74.6615,35.9582,-0.0428,0.0577
11:00.0,+02:00,28.7406,28.8727,28.8066,28.4587,28.3985,28.5766,16.3561,16.3597,379.9702,9.4647,329.6224,3.477,239.3866,0.6424,113.8227,-0.201,74.6159,35.9474,-0.043,0.0576
12:00.0,+02:00,28.7125,28.8973,28.8049,28.4899,28.3722,28.5587,16.3516,16.3552,380.1492,9.4565,329.4759,3.4376,239.213,0.6289,113.7746,-0.2063,74.362,35.8931,-0.0431,0.0572
13:00.0,+02:00,28.7124,28.8903,28.8013,28.4883,28.3695,28.6061,16.3344,16.3389,379.9864,9.4235,329.541,3.3901,238.7847,0.6125,113.431,-0.213,73.9388,35.7304,-0.0432,0.0567
14:00.0,+02:00,28.7026,28.7999,28.7512,28.4281,28.3374,28.5864,16.3136,16.3181,379.7911,9.3868,329.4596,3.3567,238.1713,0.6016,112.9431,-0.2171,73.6003,35.6327,-0.043,0.0565
15:00.0,+02:00,28.439,28.6029,28.5209,28.6628,28.5965,28.7314,16.2964,16.3,379.8074,9.3489,329.5573,3.3373,237.6273,0.596,112.4345,-0.2191,73.4049,35.6327,-0.0428,0.0565
16:00.0,+02:00,28.5225,28.6572,28.5898,28.579,28.4716,28.6357,16.2747,16.2801,379.7748,9.3223,329.6061,3.3293,237.3033,0.5938,112.1047,-0.2198,73.3203,35.611,-0.0428,0.0563
17:00.0,+02:00,28.4503,28.5836,28.517,28.606,28.5245,28.6871,16.2539,16.2575,379.9051,9.3052,329.6875,3.3376,237.1759,0.597,111.926,-0.2183,73.3789,35.5242,-0.0428,0.0562
18:00.0,+02:00,28.5527,28.6846,28.6187,28.5577,28.4524,28.6192,16.2458,16.2494,380.1003,9.302,329.7526,3.3558,237.2454,0.6034,111.8985,-0.2157,73.5221,35.5676,-0.0428,0.0565
19:00.0,+02:00,28.5313,28.7118,28.6215,28.5509,28.4151,28.6625,16.244,16.2467,380.0515,9.3121,329.8014,3.3742,237.4653,0.6092,112.0909,-0.2133,73.6979,35.6327,-0.043,0.0566
20:00.0,+02:00,28.5631,28.7367,28.6499,28.5171,28.4755,28.5616,16.2512,16.2548,379.9864,9.3254,329.8665,3.3796,237.7083,0.6107,112.2696,-0.2129,73.776,35.687,-0.0429,0.0567
21:00.0,+02:00,28.6096,28.8151,28.7124,28.5132,28.4273,28.5163,16.253,16.2584,380.0515,9.333,329.8828,3.3796,237.8125,0.6104,112.3727,-0.213,73.7695,35.6327,-0.0429,0.0566
22:00.0,+02:00,28.6753,28.8017,28.7385,28.4908,28.4364,28.5101,16.2575,16.2629,380.1003,9.3463,329.8665,3.3882,237.9283,0.613,112.4483,-0.2121,73.7956,35.6327,-0.043,0.0566
23:00.0,+02:00,28.6467,28.8092,28.728,28.5362,28.4201,28.6496,16.2702,16.2738,380.4584,9.3571,329.9153,3.3997,238.0208,0.6166,112.5514,-0.2107,73.8672,35.687,-0.0429,0.0567
24:00.0,+02:00,28.5987,28.8459,28.7223,28.5086,28.4047,28.6314,16.2756,16.2801,380.2143,9.3691,329.9153,3.4102,238.206,0.6201,112.6544,-0.2092,73.9648,35.687,-0.0432,0.0567
25:00.0,+02:00,28.6404,28.7974,28.7189,28.4846,28.4146,28.5606,16.2819,16.2855,379.9376,9.3805,329.9153,3.4204,238.3218,0.6239,112.8469,-0.2077,74.069,35.7304,-0.0427,0.0569
26:00.0,+02:00,28.6592,28.8231,28.7412,28.4984,28.4699,28.545,16.2874,16.2901,380.2957,9.3875,329.8503,3.4251,238.4607,0.6256,113.0118,-0.207,74.1602,35.7955,-0.0428,0.057
27:00.0,+02:00,28.6502,28.7613,28.7057,28.5053,28.4201,28.5536,16.2855,16.2901,380.2957,9.3913,329.834,3.4245,238.5417,0.6251,113.1149,-0.2073,74.1602,35.7846,-0.043,0.0571
28:00.0,+02:00,28.6245,28.8009,28.7127,28.4664,28.3966,28.5509,16.2883,16.2937,380.198,9.3951,329.7526,3.4353,238.669,0.6288,113.1698,-0.2059,74.1992,35.7955,-0.0431,0.057
29:00.0,+02:00,28.625,28.8486,28.7368,28.4873,28.4011,28.5902,16.3082,16.3127,380.1492,9.4185,329.72,3.4672,238.7963,0.6394,113.3279,-0.2019,74.3945,35.8497,-0.043,0.0573
30:00.0,+02:00,28.577,28.7937,28.6853,28.4623,28.4227,28.5757,16.3244,16.328,380.0515,9.4394,329.7689,3.4831,239.132,0.6447,113.5684,-0.1997,74.6094,35.9474,-0.0431,0.0577
31:00.0,+02:00,28.5577,28.8049,28.6813,28.4656,28.4083,28.4904,16.3371,16.3434,380.0027,9.4533,329.7038,3.4831,239.2708,0.6444,113.7746,-0.2002,74.6224,35.9474,-0.0434,0.0577
32:00.0,+02:00,28.6102,28.7824,28.6963,28.4274,28.3815,28.5706,16.3416,16.3452,380.2468,9.452,329.6875,3.4579,239.3287,0.6364,113.8571,-0.2032,74.5247,36.0559,-0.0428,0.0579
33:00.0,+02:00,28.5999,28.7693,28.6846,28.4407,28.375,28.514,16.3299,16.3326,380.1492,9.4324,329.6387,3.4153,239.0162,0.6213,113.6853,-0.2089,74.1667,35.9582,-0.0427,0.0576
34:00.0,+02:00,28.5845,28.7442,28.6644,28.4709,28.3809,28.5199,16.3217,16.3253,380.1655,9.4039,329.5898,3.3739,238.4838,0.6077,113.3004,-0.2141,73.8281,35.8497,-0.0426,0.057
35:00.0,+02:00,28.5814,28.7397,28.6605,28.4277,28.3919,28.5267,16.3036,16.3082,380.2468,9.3653,329.7038,3.3405,237.8704,0.5961,112.8056,-0.2187,73.5221,35.687,-0.0425,0.0566
36:00.0,+02:00,28.6267,28.7934,28.71,28.4433,28.3824,28.5563,16.281,16.2855,379.8562,9.328,329.7038,3.323,237.3033,0.5913,112.3383,-0.2212,73.2878,35.5785,-0.0426,0.0563
37:00.0,+02:00,28.583,28.8469,28.7149,28.5066,28.3652,28.532,16.2593,16.2647,379.9213,9.3058,329.834,3.3217,237.0718,0.5916,112.0016,-0.2206,73.2422,35.5242,-0.0429,0.0562
38:00.0,+02:00,28.6102,28.834,28.7221,28.4589,28.4018,28.5187,16.2557,16.2602,380.1817,9.302,329.8665,3.336,237.037,0.5967,111.8573,-0.2184,73.3529,35.5568,-0.0432,0.0563
39:00.0,+02:00,28.6341,28.7231,28.6786,28.4576,28.3786,28.497,16.262,16.2675,380.2143,9.3109,329.9642,3.3545,237.1875,0.6026,111.8916,-0.2163,73.5221,35.5242,-0.0431,0.0563
40:00.0,+02:00,28.5535,28.8524,28.7029,28.4568,28.3845,28.5265,16.2647,16.2684,380.2957,9.3204,330.0293,3.3637,237.3495,0.6052,112.0359,-0.2152,73.5807,35.5676,-0.0432,0.0564
41:00.0,+02:00,28.3611,28.575,28.468,28.6486,28.702,28.6644,16.2693,16.2729,380.1492,9.3337,330.0781,3.3764,237.5347,0.6089,112.1734,-0.2138,73.6784,35.5134,-0.0428,0.0565
42:00.0,+02:00,28.4071,28.5237,28.4654,28.6391,28.5637,28.6873,16.2693,16.272,380.1003,9.3438,330.0944,3.3924,237.7431,0.6143,112.3383,-0.2116,73.7956,35.6327,-0.0428,0.0567
43:00.0,+02:00,28.3402,28.4817,28.4109,28.6405,28.5756,28.7048,16.2584,16.262,380.2957,9.3507,330.1107,3.4019,238.0208,0.6174,112.5514,-0.2103,73.8997,35.687,-0.0427,0.057
44:00.0,+02:00,28.233,28.5865,28.4098,28.6365,28.5525,28.6913,16.2629,16.2666,380.3282,9.3666,330.0456,3.4181,238.3218,0.6229,112.8194,-0.2083,74.043,35.7304,-0.0429,0.0571
45:00.0,+02:00,28.3272,28.5283,28.4277,28.6362,28.5964,28.6644,16.2702,16.2738,380.7514,9.3811,330.0781,3.4299,238.5995,0.6266,113.0668,-0.2067,74.1602,35.7955,-0.0429,0.0573
46:00.0,+02:00,28.345,28.4726,28.4088,28.6625,28.6299,28.7312,16.2792,16.2828,380.8165,9.4014,330.0456,3.4579,238.9005,0.6362,113.3417,-0.2029,74.3359,35.8389,-0.0429,0.0576
47:00.0,+02:00,28.3703,28.5159,28.4431,28.6428,28.5766,28.7335,16.2874,16.291,380.9467,9.4191,330.0456,3.4805,239.3171,0.644,113.6784,-0.1998,74.5573,35.8931,-0.043,0.0577
48:00.0,+02:00,28.3581,28.5398,28.4489,28.6124,28.5284,28.6881,16.2901,16.2937,380.8979,9.4299,330.0293,3.4926,239.6991,0.6484,114.0426,-0.1981,74.72,35.8931,-0.0434,0.0578
49:00.0,+02:00,28.3425,28.4853,28.4139,28.5762,28.5161,28.6133,16.2801,16.2855,380.7025,9.4292,329.9479,3.4869,239.9421,0.6469,114.3381,-0.1982,74.7396,35.9474,-0.0426,0.058
50:00.0,+02:00,28.2938,28.4504,28.3721,28.5864,28.5559,28.6392,16.2657,16.2684,380.5724,9.414,329.8503,3.4468,239.8958,0.6335,114.4343,-0.2035,74.5313,36.0125,-0.0426,0.058
51:00.0,+02:00,28.2622,28.4146,28.3384,28.4883,28.4331,28.544,16.2322,16.2367,380.5724,9.3754,329.7689,3.3876,239.5255,0.6134,114.2144,-0.2114,74.069,35.8497,-0.0429,0.0574
52:00.0,+02:00,28.2625,28.3788,28.3207,28.5155,28.3836,28.6249,16.1888,16.1915,380.4096,9.3185,329.72,3.3309,238.75,0.5943,113.6028,-0.219,73.5352,35.6327,-0.0433,0.0567
53:00.0,+02:00,28.1292,28.323,28.2261,28.5599,28.4912,28.6271,16.1472,16.1508,380.2957,9.2621,329.7852,3.2985,238.0787,0.5844,112.9499,-0.2225,73.1901,35.5242,-0.0431,0.0565
54:00.0,+02:00,28.0967,28.2212,28.159,28.5492,28.4702,28.6018,16.1147,16.1183,380.1655,9.2204,329.834,3.2835,237.5347,0.5803,112.407,-0.2234,73.0924,35.5134,-0.0432,0.0564
55:00.0,+02:00,28.0652,28.2396,28.1524,28.5326,28.4212,28.6277,16.092,16.0957,379.9213,9.1957,329.9153,3.2864,237.2338,0.5818,112.0634,-0.2233,73.0469,35.5134,-0.0433,0.0564
56:00.0,+02:00,28.0875,28.2756,28.1815,28.5412,28.4498,28.634,16.0866,16.0911,379.8237,9.1976,329.9479,3.3122,237.1644,0.5908,111.9191,-0.2197,73.2422,35.5785,-0.0432,0.0567
57:00.0,+02:00,28.026,28.2265,28.1263,28.501,28.4109,28.591,16.0893,16.093,379.8562,9.2014,329.9967,3.3271,237.3033,0.596,112.0153,-0.2173,73.4375,35.6219,-0.0436,0.0567
58:00.0,+02:00,28.0526,28.1923,28.1225,28.5283,28.4293,28.6273,16.0893,16.0948,379.726,9.2147,329.9479,3.3367,237.4653,0.5988,112.139,-0.2161,73.5352,35.687,-0.0433,0.0569
59:00.0,+02:00,28.0539,28.2433,28.1486,28.5065,28.4217,28.5767,16.0984,16.102,379.5958,9.2292,329.9153,3.3421,237.5,0.6005,112.2284,-0.2155,73.5677,35.6327,-0.0426,0.0569
00:00.0,+02:00,28.097,28.2518,28.1744,28.3901,28.3606,28.4547,16.1065,16.1092,379.2703,9.2457,329.8665,3.3513,237.581,0.6031,112.3108,-0.2145,73.6654,35.7412,-0.0424,0.0572
01:00.0,+02:00,28.3943,28.5064,28.4503,28.1914,28.1298,28.2724,16.1364,16.1409,379.3354,9.2716,329.7689,3.3637,237.6389,0.6066,112.3796,-0.2134,73.7044,35.7846,-0.0424,0.0573
02:00.0,+02:00,28.4597,28.5884,28.524,28.151,28.0718,28.2048,16.1662,16.1698,379.4982,9.3014,329.7526,3.3822,237.7083,0.6127,112.4826,-0.2112,73.8151,35.7955,-0.0425,0.0574
03:00.0,+02:00,28.464,28.6205,28.5422,28.1938,28.1425,28.2451,16.1897,16.1951,379.4819,9.3242,329.72,3.3924,237.8472,0.6157,112.5514,-0.2102,73.9258,35.7412,-0.043,0.0573
04:00.0,+02:00,28.5147,28.6545,28.5846,28.217,28.1324,28.3016,16.2105,16.2132,379.5633,9.3349,329.5898,3.4006,237.9167,0.6186,112.5995,-0.2093,73.9453,35.687,-0.0431,0.0571
