Time,TZ,BL1.5LBA50CF1oo2_2JT01TValue,BL1.5LBA50CF1oo2_1JT01TValue,BL1.5LBA50CF1oo2_1oo2_JT01TValue,BL1.5LBA60CF1oo2_1oo2_JT01TValue,BL1.5LBA60CF1oo2_2JT01TValue,BL1.5LBA60CF1oo2_1JT01TValue,BL1.4LBB10FP905_ZE02U,BL1.4LBB10FP905_ZE01U,BL1.4LBB10FT905_ZE01U,BL1.BOP_5MAC10CP001_AI_JT01TValue,BL1.BOP_5MAC10CT001_AI_JT01TValue,BL1.BOP_5MAC20CP001_AI_JT01TValue,BL1.BOP_5MAC20CT001_AI_JT01TValue,BL1.BOP_5MAC30CP001_AI_JT01TValue,BL1.BOP_5MAC30CT001_AI_JT01TValue,BL1.BOP_5MAC40CP001_AI_JT01TValue,BL1.BOP_5MAC40CT001_AI_JT01TValue,BL1.4MAC10FT950_ZE01U,BL1.4MAM10CP010_XE01U,BL1.5LCA10FP920_ZE02U
05:00.0,+02:00,28.4484,28.6271,28.5377,28.1259,28.0815,28.1703,15.9953,15.9935,379.4819,9.2014,329.5247,3.3691,238.0324,0.6115,112.7163,-0.2096,74.069,35.7412,-0.0428,0.057
06:00.0,+02:00,28.4968,28.6937,28.5952,28.2036,28.1346,28.2984,16.14,16.1472,379.6284,9.3362,329.4759,3.4296,238.3102,0.6286,112.9637,-0.2053,74.0625,35.687,-0.0429,0.0572
07:00.0,+02:00,28.5492,28.6865,28.6178,28.2346,28.2082,28.261,16.2476,16.2503,379.6609,9.3913,329.4596,3.4713,238.6343,0.6423,113.2592,-0.2,74.5182,35.8931,-0.0432,0.0579
08:00.0,+02:00,28.5125,28.6943,28.6034,28.2765,28.223,28.33,16.2711,16.2756,379.6772,9.4153,329.3945,3.4742,238.9583,0.6431,113.5478,-0.1998,74.6419,36.0016,-0.043,0.0583
09:00.0,+02:00,28.5389,28.7277,28.6333,28.2595,28.2352,28.2839,16.2837,16.2874,379.7423,9.4204,329.3945,3.4423,239.0162,0.6318,113.7059,-0.2045,74.4661,35.9582,-0.0432,0.058
10:00.0,+02:00,28.5591,28.7424,28.6508,28.2907,28.2342,28.3372,16.2837,16.2874,380.1329,9.409,329.3457,3.4022,238.7269,0.6181,113.5616,-0.2102,74.1276,35.904,-0.043,0.0577
11:00.0,+02:00,28.7797,28.92,28.8499,28.081,28.0319,28.1153,16.2657,16.2711,379.9864,9.3754,329.2806,3.3561,238.1945,0.6014,113.1698,-0.2161,73.6979,35.687,-0.0428,0.057
12:00.0,+02:00,28.8773,29.0162,28.9468,28.0562,28.0246,28.1248,16.225,16.2286,380.2957,9.3109,329.3457,3.3153,237.5116,0.5894,112.5101,-0.2215,73.2552,35.5242,-0.0428,0.0566
13:00.0,+02:00,28.894,28.951,28.9286,28.1281,28.0408,28.1493,16.2024,16.206,380.0027,9.2767,329.4596,3.3067,237.1181,0.587,112.1322,-0.2215,73.1966,35.5785,-0.0425,0.0567
14:00.0,+02:00,28.8019,29.02,28.911,28.108,28.0298,28.1633,16.1942,16.1996,380.1492,9.2621,329.6224,3.3112,236.9213,0.589,111.8779,-0.2212,73.1445,35.4591,-0.043,0.0565
15:00.0,+02:00,28.9109,29.0206,28.9418,28.0865,28.0498,28.1262,16.1969,16.2006,380.2306,9.2621,329.7038,3.336,236.956,0.5976,111.8573,-0.2177,73.3594,35.5242,-0.0429,0.0567
16:00.0,+02:00,28.5164,28.7745,28.6455,28.4251,28.4555,28.4263,16.1834,16.187,380.0678,9.2647,329.8503,3.3481,237.1528,0.6019,111.981,-0.2158,73.5417,35.5676,-0.043,0.057
17:00.0,+02:00,28.4924,28.6865,28.5894,28.403,28.3494,28.4619,16.1779,16.1825,380.2468,9.2704,329.9153,3.3545,237.3611,0.6036,112.1253,-0.215,73.6003,35.6761,-0.043,0.0572
18:00.0,+02:00,28.45,28.5927,28.5214,28.3972,28.352,28.4297,16.159,16.1626,380.1166,9.2729,329.9153,3.3599,237.5926,0.6052,112.2902,-0.2142,73.6654,35.6761,-0.0428,0.0572
19:00.0,+02:00,28.3971,28.5855,28.4913,28.3856,28.3431,28.4235,16.1481,16.1535,380.1817,9.2748,329.9479,3.3669,237.7546,0.6075,112.4277,-0.2133,73.6979,35.6761,-0.043,0.0573
20:00.0,+02:00,28.4075,28.5778,28.4927,28.3446,28.2968,28.4077,16.1463,16.1499,380.3282,9.2856,329.8665,3.3831,237.963,0.6127,112.5995,-0.2111,73.8281,35.7304,-0.0429,0.0576
21:00.0,+02:00,28.3864,28.6162,28.5013,28.3417,28.2833,28.4635,16.1544,16.159,380.4096,9.302,329.9642,3.4019,238.2523,0.6194,112.8606,-0.2085,73.9909,35.8389,-0.0425,0.0578
22:00.0,+02:00,28.4161,28.5739,28.495,28.3366,28.2874,28.3927,16.1599,16.1644,380.4747,9.3216,329.9153,3.4251,238.5995,0.6273,113.1561,-0.2054,74.1667,35.8497,-0.0429,0.058
23:00.0,+02:00,28.4172,28.5348,28.476,28.3187,28.263,28.317,16.1825,16.187,380.6537,9.352,329.9153,3.4595,238.9236,0.6388,113.5135,-0.2008,74.4271,35.8931,-0.043,0.0582
24:00.0,+02:00,28.4057,28.6176,28.5116,28.3393,28.2103,28.3795,16.2114,16.2141,380.8979,9.3818,329.8665,3.4761,239.4213,0.6444,113.8777,-0.1986,74.6419,36.0125,-0.043,0.0586
25:00.0,+02:00,28.3794,28.5884,28.4839,28.3225,28.2378,28.418,16.2376,16.2412,380.7025,9.4027,329.8014,3.4726,239.6759,0.6426,114.2007,-0.1994,74.6615,36.0559,-0.0431,0.0586
26:00.0,+02:00,28.4172,28.6083,28.5127,28.3451,28.2692,28.4342,16.2467,16.2503,380.7514,9.4033,329.72,3.4401,239.6412,0.6315,114.29,-0.204,74.4857,36.0016,-0.043,0.0583
27:00.0,+02:00,28.4245,28.5948,28.5054,28.357,28.2353,28.3601,16.2476,16.2503,380.5886,9.3849,329.6061,3.3892,239.3056,0.6137,114.0632,-0.2112,74.043,35.8497,-0.0428,0.0578
28:00.0,+02:00,28.4667,28.5137,28.4902,28.2975,28.2803,28.412,16.2385,16.2421,380.7351,9.3495,329.6712,3.3383,238.6574,0.5967,113.5616,-0.2177,73.6003,35.6327,-0.0429,0.0572
29:00.0,+02:00,28.3722,28.5509,28.5324,28.3086,28.2363,28.3917,16.2259,16.2304,380.6537,9.3128,329.7526,3.3055,237.9398,0.5855,112.9499,-0.2222,73.2422,35.5134,-0.0428,0.0569
30:00.0,+02:00,28.3938,28.6264,28.5101,28.2881,28.2175,28.4005,16.2033,16.206,380.7025,9.2729,329.8503,3.2892,237.4074,0.5809,112.3796,-0.2244,73.0013,35.47,-0.0426,0.0567
31:00.0,+02:00,28.3576,28.5888,28.4732,28.3093,28.2394,28.41,16.1879,16.1915,380.5398,9.245,330.0944,3.2943,237.037,0.5837,111.981,-0.2229,73.0208,35.4591,-0.043,0.0566
32:00.0,+02:00,28.5307,28.7274,28.6291,28.2306,28.1666,28.2956,16.1825,16.1861,380.6212,9.2425,330.127,3.3137,237.0602,0.5905,111.8848,-0.2199,73.1901,35.5242,-0.0425,0.057
33:00.0,+02:00,28.5094,28.7463,28.6279,28.188,28.134,28.1979,16.1897,16.1942,380.6212,9.2488,330.2734,3.3201,237.2107,0.5923,111.9947,-0.2196,73.3203,35.5676,-0.0429,0.0569
34:00.0,+02:00,28.4824,28.7277,28.6051,28.2454,28.171,28.3125,16.1888,16.1915,380.67,9.2577,330.2734,3.3287,237.338,0.5946,112.0634,-0.2187,73.3398,35.5134,-0.0429,0.0567
35:00.0,+02:00,28.4911,28.6935,28.5923,28.2168,28.1678,28.2108,16.2006,16.2042,380.5398,9.2748,330.3385,3.3484,237.4537,0.6008,112.1665,-0.2164,73.4505,35.5134,-0.0426,0.0569
36:00.0,+02:00,28.5275,28.6897,28.6086,28.1927,28.1225,28.2252,16.2078,16.2105,380.5724,9.2982,330.3385,3.3701,237.6736,0.6077,112.3589,-0.2137,73.6328,35.6219,-0.0421,0.057
37:00.0,+02:00,28.6993,28.8698,28.7846,27.9979,27.9215,28.0687,16.2204,16.2241,380.6863,9.3216,330.3548,3.393,237.963,0.6153,112.572,-0.2108,73.8021,35.687,-0.0426,0.0574
38:00.0,+02:00,28.3784,28.6014,28.4899,28.3489,28.3293,28.3488,16.225,16.2304,380.7514,9.3413,330.3548,3.4153,238.287,0.6229,112.8743,-0.2076,74.0299,35.7846,-0.0426,0.0576
39:00.0,+02:00,28.4424,28.6222,28.5323,28.2115,28.1522,28.3116,16.2141,16.2177,380.6375,9.3552,330.2734,3.4481,238.7384,0.6342,113.2867,-0.2029,74.3164,35.8389,-0.0425,0.0579
40:00.0,+02:00,28.4962,28.6332,28.5647,28.1774,28.1157,28.16,16.2033,16.2078,380.8653,9.371,330.2409,3.4742,239.2477,0.644,113.6853,-0.1987,74.5833,36.0016,-0.0423,0.0585
41:00.0,+02:00,28.4659,28.6968,28.5813,28.1372,28.0506,28.1946,16.2042,16.2087,380.7839,9.3773,330.127,3.4793,239.7222,0.6459,114.1526,-0.1975,74.7461,36.0559,-0.0426,0.0586
42:00.0,+02:00,28.4638,28.631,28.5474,28.1371,28.0421,28.2041,16.1807,16.1861,380.7351,9.3691,330.0293,3.4554,239.9537,0.6379,114.4687,-0.2011,74.6419,36.0559,-0.0424,0.0586
43:00.0,+02:00,28.4004,28.6671,28.5337,28.0843,28.041,28.1171,16.1834,16.1852,380.9955,9.3596,329.9153,3.4105,239.838,0.6225,114.4893,-0.2073,74.2969,35.8931,-0.0425,0.0581
44:00.0,+02:00,28.4286,28.6636,28.5461,28.1756,28.0695,28.1497,16.1517,16.1562,381.1094,9.3286,329.8503,3.3694,239.5023,0.6095,114.2694,-0.2114,73.9909,35.7846,-0.0425,0.0578
45:00.0,+02:00,28.4618,28.6981,28.58,28.1068,28.0335,28.2702,16.1318,16.1364,381.0769,9.2856,329.8828,3.3185,238.912,0.5894,113.7883,-0.2199,73.5156,35.6327,-0.0429,0.057
46:00.0,+02:00,28.4396,28.6152,28.5274,28.1335,28.0932,28.2316,16.111,16.1147,381.2071,9.2419,329.9316,3.2937,238.3102,0.5834,113.2042,-0.2231,73.0924,35.47,-0.0427,0.0567
47:00.0,+02:00,28.4019,28.6148,28.5084,28.1169,28.0959,28.2426,16.0993,16.1047,381.1257,9.2172,330.1595,3.2905,237.9398,0.5824,112.7781,-0.2225,73.0859,35.4157,-0.0428,0.0566
48:00.0,+02:00,28.4977,28.6497,28.5737,28.1147,28.0389,28.1981,16.0939,16.0993,381.5326,9.202,330.3385,3.2978,237.7894,0.5855,112.5514,-0.2217,73.1315,35.4591,-0.0431,0.0567
49:00.0,+02:00,28.4883,28.6625,28.5754,28.1296,28.038,28.2428,16.102,16.1065,381.2397,9.2115,330.5176,3.3274,237.9167,0.5955,112.572,-0.2175,73.3398,35.5676,-0.0424,0.0572
50:00.0,+02:00,28.4588,28.6177,28.5383,28.1103,28.0648,28.1451,16.1029,16.1065,381.2397,9.2115,330.5827,3.3271,238.0787,0.5952,112.7369,-0.2174,73.457,35.6761,-0.0427,0.0572
51:00.0,+02:00,28.4621,28.6128,28.5375,28.1254,28.0329,28.181,16.1174,16.1228,381.2234,9.2324,330.6641,3.3351,238.2292,0.5975,112.8469,-0.2169,73.4831,35.5676,-0.0427,0.0569
52:00.0,+02:00,28.4174,28.6302,28.5238,28.0919,28.0085,28.1552,16.1201,16.1264,381.321,9.2412,330.7454,3.3449,238.3333,0.6004,112.9293,-0.2159,73.5156,35.5242,-0.0429,0.057
53:00.0,+02:00,28.4293,28.5647,28.497,28.116,28.0668,28.1762,16.1327,16.1364,381.2071,9.2583,330.778,3.3612,238.4259,0.6057,113.0462,-0.2141,73.6198,35.5676,-0.0427,0.0572
54:00.0,+02:00,28.428,28.5192,28.4736,28.1055,28.0546,28.1639,16.1517,16.1553,381.2397,9.2868,330.778,3.386,238.7384,0.6136,113.1698,-0.2108,73.8151,35.6761,-0.0426,0.0576
55:00.0,+02:00,28.3521,28.5248,28.4384,28.0756,28.0465,28.2125,16.1562,16.1599,381.2071,9.302,330.7454,3.4022,238.8658,0.6191,113.4035,-0.2087,73.9714,35.7304,-0.0429,0.0576
56:00.0,+02:00,28.3476,28.5783,28.463,28.0874,28.0367,28.1404,16.177,16.1816,381.1583,9.3318,330.7292,3.4379,239.2593,0.6311,113.6715,-0.204,74.2318,35.7846,-0.0426,0.058
57:00.0,+02:00,28.3241,28.5161,28.4201,28.0614,28.0552,28.1658,16.187,16.1915,381.2071,9.3621,330.6641,3.4688,239.757,0.6421,114.1251,-0.1994,74.5247,35.9474,-0.0424,0.0586
58:00.0,+02:00,28.2912,28.45,28.3706,28.1215,28.0701,28.1946,16.1942,16.1987,381.142,9.3729,330.5338,3.4681,240.0463,0.6418,114.4893,-0.1993,74.6745,36.0559,-0.0421,0.0586
59:00.0,+02:00,28.3611,28.4992,28.4302,28.08,28.0228,28.1017,16.2069,16.2096,381.0443,9.3811,330.4036,3.4423,240.0695,0.6327,114.6473,-0.2032,74.4661,36.0016,-0.0431,0.0584
00:00.0,+02:00,28.3208,28.4285,28.3747,28.0433,28.0153,28.1301,16.1761,16.1761,380.9955,9.283,330.3548,3.3628,239.7801,0.608,114.4893,-0.212,74.0625,35.7955,-0.0427,0.0578
01:00.0,+02:00,28.3624,28.4619,28.4121,28.0323,27.942,28.0885,16.1264,16.1327,380.9141,9.2957,330.2571,3.3201,239.132,0.5914,113.9739,-0.2196,73.4115,35.5785,-0.0427,0.0573
02:00.0,+02:00,28.271,28.4836,28.3773,28.0467,27.9644,28.1593,15.9971,16.0007,380.8653,9.1938,330.3223,3.2755,238.507,0.5783,113.4104,-0.2237,73.1901,35.5785,-0.0428,0.0572
03:00.0,+02:00,28.1599,28.4098,28.2848,27.9264,27.875,27.9621,15.8126,15.8126,380.6375,9.0526,330.2734,3.2046,237.8704,0.5575,112.7781,-0.2303,72.7409,35.4591,-0.0429,0.0566
04:00.0,+02:00,28.0768,28.2355,28.1561,28.0331,27.9745,28.0311,15.9438,15.9501,380.7514,9.0862,330.4199,3.2167,237.3958,0.5606,112.2971,-0.2301,72.4674,35.2963,-0.0429,0.0565
05:00.0,+02:00,28.1012,28.2363,28.1688,28.0643,27.991,28.1497,16.0315,16.036,380.8328,9.1431,330.5664,3.2781,237.2917,0.58,112.0359,-0.2232,72.9036,35.5676,-0.0428,0.0571
06:00.0,+02:00,27.9825,28.2427,28.1126,27.9997,27.9277,28.038,15.9718,15.9772,380.8979,9.1128,330.5827,3.2851,237.5232,0.5832,112.1665,-0.2215,73.0469,35.6219,-0.0427,0.0574
07:00.0,+02:00,28.0403,28.1903,28.1153,27.9639,27.9434,27.9586,15.9808,15.9844,380.849,9.1412,330.6478,3.3227,237.8704,0.5955,112.407,-0.2167,73.3789,35.7304,-0.0426,0.0578
08:00.0,+02:00,28.0363,28.1477,28.092,27.9984,27.881,28.1028,15.913,15.9193,381.0769,9.1134,330.6641,3.3083,238.2755,0.5916,112.7781,-0.2174,73.418,35.7304,-0.0426,0.0577
09:00.0,+02:00,28.0377,28.1257,28.0817,27.9721,27.9235,28.0364,15.9573,15.9609,380.8979,9.1609,330.6803,3.3303,238.507,0.5978,113.0324,-0.2153,73.5547,35.7846,-0.0424,0.0578
10:00.0,+02:00,27.9713,28.1624,28.0669,28.0054,27.9109,28.0499,15.9483,15.9519,380.963,9.1602,330.6641,3.3262,238.6806,0.5963,113.2179,-0.2156,73.5807,35.7846,-0.0425,0.0578
11:00.0,+02:00,28.0179,28.1499,28.0839,27.9448,27.9066,28.0457,15.9528,15.9564,381.142,9.1685,330.5827,3.3303,238.6921,0.5973,113.2867,-0.2155,73.5547,35.7846,-0.0426,0.0578
12:00.0,+02:00,28.0147,28.1894,28.102,27.9529,27.8722,28.0319,15.9627,15.9664,381.142,9.1862,330.6478,3.3631,238.9236,0.6084,113.431,-0.2112,73.763,35.8931,-0.0425,0.0582
13:00.0,+02:00,28.0116,28.1945,28.103,27.985,27.9007,28.0659,15.9736,15.9781,381.2071,9.2083,330.6152,3.393,239.3056,0.6187,113.7127,-0.2068,74.0299,35.9474,-0.0427,0.0584
14:00.0,+02:00,27.9933,28.1707,28.082,27.9585,27.8739,28.0323,15.9854,15.989,381.1094,9.2305,330.6152,3.4137,239.7338,0.6262,114.1319,-0.2036,74.2969,36.1101,-0.0423,0.0589
15:00.0,+02:00,28.0013,28.2282,28.1147,27.9639,27.8622,28.055,15.9881,15.9917,381.614,9.2349,330.5338,3.3917,240.0463,0.6189,114.4893,-0.2069,74.2643,36.1101,-0.0426,0.059
16:00.0,+02:00,28.0563,28.2186,28.1375,27.9915,27.9116,28.0438,15.9835,15.9872,381.4024,9.2242,330.4362,3.3437,239.8843,0.6031,114.4687,-0.2131,73.8997,36.0016,-0.0424,0.0586
17:00.0,+02:00,27.998,28.1355,28.0668,27.9826,27.8975,28.0656,15.9709,15.9745,381.435,9.1919,330.4362,3.2943,239.3634,0.5847,114.1251,-0.2199,73.4766,35.8497,-0.0425,0.0583
18:00.0,+02:00,28.0116,28.1533,28.0824,27.9915,27.8944,28.0169,15.9591,15.9637,381.2234,9.1514,330.4525,3.2565,238.6921,0.5727,113.5409,-0.2256,73.0143,35.7846,-0.0426,0.0578
19:00.0,+02:00,28.0465,28.1881,28.1173,27.9505,27.8603,27.9746,15.9492,15.9528,381.2397,9.1229,330.5176,3.2428,238.206,0.5677,113.0805,-0.2271,72.8255,35.6761,-0.0428,0.0575
20:00.0,+02:00,28.0536,28.2228,28.1382,27.9115,27.8256,27.9881,15.9591,15.9637,381.2234,9.1121,330.6152,3.2431,237.8472,0.5685,112.6544,-0.227,72.7865,35.6219,-0.0427,0.0574
21:00.0,+02:00,28.0123,28.22,28.1161,27.9421,27.8513,28.0056,15.9555,15.96,381.1583,9.102,330.7454,3.2558,237.6968,0.5732,112.4414,-0.2249,72.8646,35.6761,-0.0427,0.0576
22:00.0,+02:00,27.9756,28.1819,28.0787,27.9332,27.8567,28.011,15.9655,15.9691,381.1583,9.1115,330.8431,3.2654,237.7431,0.5768,112.4483,-0.2236,73.0208,35.7304,-0.0429,0.0577
23:00.0,+02:00,28.0276,28.1101,28.0689,27.9069,27.8332,27.9627,15.9591,15.9637,381.4675,9.1096,330.9082,3.2717,237.8472,0.5786,112.5033,-0.2226,73.0794,35.6761,-0.0425,0.0577
24:00.0,+02:00,27.9801,28.1657,28.0729,27.9022,27.8182,27.9862,15.9637,15.9682,381.4512,9.1191,330.9407,3.2794,237.9283,0.5809,112.5307,-0.2221,73.1185,35.6761,-0.0428,0.0577
25:00.0,+02:00,27.9766,28.1636,28.0701,27.896,27.7903,27.9637,15.9781,15.9826,381.5163,9.1374,330.9245,3.2931,237.963,0.5849,112.5995,-0.2206,73.1966,35.6761,-0.0429,0.0578
26:00.0,+02:00,28.0931,28.2581,28.1756,27.8019,27.7537,27.8873,15.9908,15.9953,381.1257,9.164,330.9082,3.3297,238.1713,0.5967,112.6888,-0.2161,73.4115,35.7304,-0.0426,0.058
27:00.0,+02:00,28.1001,28.2349,28.1675,27.8251,27.7396,27.9283,16.0197,16.0233,381.1583,9.2039,330.9082,3.3812,238.6227,0.6142,113.053,-0.2092,73.8021,35.9582,-0.0424,0.0586
28:00.0,+02:00,28.0638,28.2454,28.1546,27.8227,27.7349,27.9662,16.0486,16.0523,381.1908,9.2507,330.8268,3.4162,239.1783,0.6259,113.5409,-0.2044,74.1927,36.0559,-0.0427,0.0589
29:00.0,+02:00,28.0788,28.2398,28.1593,27.8294,27.7547,27.8649,16.0649,16.0685,381.1094,9.278,330.778,3.4264,239.5949,0.6289,114.0082,-0.2035,74.3555,36.1101,-0.0427,0.0591
30:00.0,+02:00,28.0543,28.2249,28.1396,27.8669,27.7946,27.8786,16.0658,16.0694,381.0281,9.2799,330.6803,3.387,239.7338,0.6163,114.2281,-0.2087,74.1602,36.0559,-0.0424,0.0588
31:00.0,+02:00,28.0912,28.2522,28.1717,27.8275,27.8226,27.9039,16.0351,16.0387,380.8165,9.2507,330.5664,3.3328,239.3634,0.5982,114.0632,-0.2152,73.7695,35.8931,-0.0424,0.0588
32:00.0,+02:00,28.0793,28.2292,28.1542,27.8829,27.7538,27.9632,16.0161,16.0197,381.0769,9.2115,330.4036,3.2931,238.75,0.5834,113.6097,-0.221,73.3073,35.6761,-0.0425,0.0577
33:00.0,+02:00,28.0679,28.255,28.1615,27.8235,27.7681,27.9651,15.998,16.0016,380.8653,9.1786,330.5013,3.281,238.2523,0.5803,113.1217,-0.2226,73.112,35.6219,-0.0425,0.0577
34:00.0,+02:00,28.0702,28.2546,28.1624,27.8789,27.8249,27.9103,15.9808,15.9844,380.7839,9.1495,330.5176,3.2905,238.0324,0.5849,112.8056,-0.2203,73.1901,35.687,-0.0423,0.0578
35:00.0,+02:00,28.0511,28.2533,28.1522,27.8656,27.8216,27.9097,15.8072,15.8108,380.7676,9.0754,330.5664,3.2701,237.9977,0.5803,112.7781,-0.2211,73.1966,35.6761,-0.0424,0.0577
36:00.0,+02:00,28.0467,28.2433,28.145,27.827,27.7623,27.8917,15.942,15.9465,380.7514,9.1273,330.6152,3.3071,238.1134,0.5914,112.8606,-0.2173,73.3854,35.7846,-0.0424,0.0583
37:00.0,+02:00,28.0905,28.2459,28.1682,27.8241,27.7697,27.8785,15.923,15.9275,380.6375,9.1178,330.5989,3.3064,238.2292,0.5914,112.9912,-0.2173,73.4505,35.8389,-0.0424,0.0584
38:00.0,+02:00,28.0819,28.2111,28.1465,27.8194,27.754,27.8848,15.904,15.9076,380.7351,9.1147,330.5338,3.2994,238.2755,0.589,113.0324,-0.2183,73.4049,35.7846,-0.0425,0.0582
39:00.0,+02:00,28.0735,28.2756,28.1745,27.8457,27.7197,27.9565,15.8976,15.9013,380.6375,9.1102,330.5664,3.2962,238.2523,0.5878,113.0118,-0.2186,73.3789,35.7846,-0.0422,0.0583
40:00.0,+02:00,28.0201,28.2538,28.1523,27.7822,27.7621,27.8998,15.9004,15.9049,380.6863,9.1166,330.5176,3.2956,238.2639,0.587,112.9637,-0.219,73.3464,35.7846,-0.0427,0.0581
41:00.0,+02:00,28.0963,28.2461,28.1712,27.8144,27.7689,27.8955,15.8995,15.9031,380.67,9.1191,330.5013,3.3004,238.2523,0.5887,112.9568,-0.2182,73.3789,35.7846,-0.0425,0.0583
42:00.0,+02:00,28.0534,28.184,28.1187,27.8422,27.746,27.8699,15.8949,15.8985,380.6212,9.1185,330.4525,3.2956,238.2292,0.5872,112.9637,-0.2188,73.3594,35.7304,-0.0427,0.058
43:00.0,+02:00,28.0632,28.191,28.1271,27.7728,27.7405,27.8244,15.8995,15.9031,380.5561,9.1185,330.4525,3.2899,238.1945,0.5855,112.9156,-0.2194,73.3464,35.687,-0.0425,0.0579
44:00.0,+02:00,28.0736,28.2468,28.1602,27.7974,27.7505,27.8317,15.9058,15.9103,380.67,9.1223,330.4362,3.2943,238.1019,0.587,112.895,-0.2187,73.3398,35.7412,-0.0423,0.058
45:00.0,+02:00,28.0854,28.1693,28.1273,27.8346,27.7892,27.88,15.9166,15.9202,380.9304,9.1273,330.4362,3.2937,238.0903,0.5867,112.8743,-0.2191,73.3203,35.687,-0.0425,0.0578
46:00.0,+02:00,28.0639,28.2784,28.1711,27.7986,27.7002,27.897,15.9266,15.9302,380.5398,9.1355,330.4362,3.308,238.0787,0.5914,112.8606,-0.2173,73.3789,35.7304,-0.0423,0.0581
47:00.0,+02:00,28.0746,28.1887,28.1316,27.8283,27.7423,27.9143,15.9392,15.9429,380.7025,9.1438,330.4036,3.3192,238.1134,0.5951,112.9293,-0.2159,73.5026,35.7846,-0.0423,0.0583
48:00.0,+02:00,28.0938,28.2643,28.179,27.7993,27.7067,27.8898,15.942,15.9465,380.5072,9.1469,330.3711,3.3242,238.3218,0.5969,113.0599,-0.2152,73.5807,35.7846,-0.0424,0.0583
49:00.0,+02:00,28.0816,28.2246,28.1531,27.7608,27.7115,27.8451,15.9627,15.9664,380.67,9.1704,330.3385,3.3462,238.3912,0.6037,113.163,-0.2127,73.6393,35.7846,-0.0424,0.0584
50:00.0,+02:00,28.0512,28.2093,28.1302,27.7847,27.7248,27.8446,15.9844,15.9881,380.6537,9.1988,330.3711,3.3812,238.6806,0.6153,113.3417,-0.2081,73.9258,35.9474,-0.0426,0.0589
51:00.0,+02:00,28.045,28.2403,28.1427,27.76,27.6788,27.8536,16.0043,16.0089,380.5886,9.2318,330.4036,3.4105,239.0394,0.625,113.6853,-0.2043,74.1992,36.0016,-0.0427,0.0593
52:00.0,+02:00,28.0593,28.2009,28.1301,27.8025,27.7415,27.8957,16.026,16.0297,380.5561,9.2235,330.3385,3.4185,239.4908,0.6286,114.1113,-0.2024,74.4271,36.1101,-0.0426,0.0597
53:00.0,+02:00,28.1052,28.2441,28.1747,27.824,27.7999,27.8619,16.0034,16.0071,380.6375,9.2615,330.2571,3.4035,239.6528,0.6225,114.3519,-0.2053,74.2383,36.1101,-0.0424,0.0594
54:00.0,+02:00,27.9452,28.1487,28.0469,27.9415,27.9147,27.9877,16.0468,16.0505,380.7188,9.271,330.1758,3.3647,239.5023,0.6087,114.3175,-0.2111,74.0104,36.0559,-0.0426,0.0592
55:00.0,+02:00,27.972,28.1275,28.0497,27.9977,27.8613,28.0721,16.0505,16.055,380.6537,9.2545,330.0944,3.3303,239.0972,0.5966,114.022,-0.2161,73.6654,35.9474,-0.0425,0.0589
56:00.0,+02:00,27.949,28.2381,28.069,28.0135,27.9239,28.1251,16.0486,16.0523,380.8653,9.2273,330.0781,3.2991,238.4954,0.5859,113.5066,-0.2201,73.3398,35.8931,-0.0424,0.0588
57:00.0,+02:00,28.2042,28.364,28.2841,27.8906,27.7947,27.8788,16.0486,16.0523,380.8653,9.1976,330.1595,3.2765,237.9398,0.5788,113.0118,-0.2235,73.0924,35.7955,-0.0425,0.0583